time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1438903808594,297.1499938964844,293.1499938964844,0.0874248370528221,-2291.755615234375,304.14959716796875,0.8453922271728516,0.191813662648201,0.1732233315706253,293.18511962890625,297.1499938964844,293.1499938964844,0.0038488872814923,-305.2702941894531,296.42645263671875,0.532808244228363,0.050000000745058,0.0483804680407047,293.1967468261719,297.1499938964844,293.1499938964844,0.182374894618988,-2881.81787109375,304.1551513671875,0.9434676766395568,0.2623116970062256,0.1840951144695282,293.08526611328125,297.1499938964844,293.1499938964844,0.2317287474870681,-4713.8115234375,304.1753845214844,0.9990000128746032,0.3803631067276001,0.3006619215011596,293.2677307128906,297.1499938964844,293.1499938964844,0.0057606515474617,-2086.467529296875,298.7323303222656,0.532808244228363,0.050000000745058,0.2294961065053939,291.20391845703125,291.1499938964844,261.4052124023437,259.8022155761719,279.8251647949219,293.2678527832031,291.2018737792969,1.0,0.2320829033851623,0.7720209956169128,0.7720209956169128,1.0,1.0,-1.1231324672698977,0.4741065204143524,0.6490259170532227,0.1991220116615295,0.0,0.0,0.5756909251213074,33.5428352355957,34.0,-17.869653701782227,-12834.884765625,144.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.080078125,18000.0,0.0,0.0,0.2976358234882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896317958831787,0.5896379947662354,-6.210174888110487e-06,0.0,0.0003020625154022,0.0,0.0,40.63813400268555,0.0,0.0,0.0,0.4017972350120544,4.0,0.0,1.0
486360,293.1435546875,297.1499938964844,293.1499938964844,0.0875974893569946,-2295.578857421875,304.1493530273437,0.8450472354888916,0.191959410905838,0.1733570694923401,293.1838684082031,297.1499938964844,293.1499938964844,0.0038486539851874,-305.36651611328125,296.41778564453125,0.5323798656463623,0.050000000745058,0.048384390771389,293.1962890625,297.1499938964844,293.1499938964844,0.1820961087942123,-2878.513671875,304.1547241210937,0.9420578479766846,0.2618097066879272,0.1837476044893264,293.0800170898437,297.1499938964844,293.1499938964844,0.2323096394538879,-4725.083984375,304.16973876953125,0.9990000128746032,0.3822192251682281,0.3012798130512237,293.2667236328125,297.1499938964844,293.1499938964844,0.0057476512156426,-2083.32470703125,298.7105407714844,0.5323798656463623,0.050000000745058,0.2295147180557251,291.1940002441406,291.1499938964844,261.3966369628906,259.795654296875,279.8214111328125,293.266845703125,291.1916809082031,1.0,0.2323418855667114,0.7719038724899292,0.7719038724899292,1.0,1.0,-1.1236438751220703,0.4743080139160156,0.6493358612060547,0.1992572098970413,0.0,0.0,0.573745846748352,33.64957046508789,37.0,-23.625377655029297,-12827.08203125,144.8379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62518310546875,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3984375,18000.0,0.0,0.0,0.296124517917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845763087272644,0.584582507610321,-6.167867468320765e-06,0.0,0.0003005287435371,0.0,0.0,39.9394645690918,0.0,0.0,0.0,0.3998647630214691,4.0,0.0,1.0
486420,293.1429443359375,297.1499938964844,293.1499938964844,0.0879750251770019,-2303.937744140625,304.1489562988281,0.8425465822219849,0.1922484189271927,0.1736374944448471,293.18133544921875,297.1499938964844,293.1499938964844,0.0038504514377564,-305.760498046875,296.3997802734375,0.5301095247268677,0.050000000745058,0.048405572772026,293.1954650878906,297.1499938964844,293.1499938964844,0.1815966516733169,-2872.64208984375,304.15399169921875,0.9367777705192566,0.2608065605163574,0.18306465446949,293.07635498046875,297.1499938964844,293.1499938964844,0.2355300188064575,-4781.00390625,304.15777587890625,0.9990000128746032,0.3847526311874389,0.3045965135097503,293.2650146484375,297.1499938964844,293.1499938964844,0.0057237991131842,-2077.886962890625,298.6654357910156,0.5301095247268677,0.050000000745058,0.2296151965856552,291.17156982421875,291.1499938964844,261.3798522949219,259.78302001953125,279.8130798339844,293.2651062011719,291.1690368652344,1.0,0.2337099760770797,0.7716696262359619,0.7716696262359619,1.0,1.0,-1.127286434173584,0.4758562445640564,0.6514301896095276,0.2001837790012359,0.0,0.0,0.5723467469215393,34.2365608215332,40.0,-30.258440017700195,-12846.0205078125,146.95791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,308.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.482421875,18000.0,0.0,0.0,0.2931988537311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793107748031616,0.5793169140815735,-6.117780685599428e-06,0.0,0.0002975595707539,0.0,0.0,39.18772506713867,0.0,0.0,0.0,0.3977880179882049,4.0,0.0,1.0
486480,293.1429443359375,297.1499938964844,293.1499938964844,0.0879750251770019,-2303.937744140625,304.1489562988281,0.8425465822219849,0.1922484189271927,0.1736374944448471,293.18133544921875,297.1499938964844,293.1499938964844,0.0038504514377564,-305.760498046875,296.3997802734375,0.5301095247268677,0.050000000745058,0.048405572772026,293.1954650878906,297.1499938964844,293.1499938964844,0.1815966516733169,-2872.64208984375,304.15399169921875,0.9367777705192566,0.2608065605163574,0.18306465446949,293.07635498046875,297.1499938964844,293.1499938964844,0.2355300188064575,-4781.00390625,304.15777587890625,0.9990000128746032,0.3847526311874389,0.3045965135097503,293.2650146484375,297.1499938964844,293.1499938964844,0.0057237991131842,-2077.886962890625,298.6654357910156,0.5301095247268677,0.050000000745058,0.2296151965856552,291.17156982421875,291.1499938964844,261.3798522949219,259.78302001953125,279.8130798339844,293.2651062011719,291.1690368652344,1.0,0.2337099760770797,0.7716696262359619,0.7716696262359619,1.0,1.0,-1.127286434173584,0.4758562445640564,0.6514301896095276,0.2001837790012359,0.0,0.0,0.5723467469215393,34.2365608215332,40.0,-30.258440017700195,-12846.0205078125,146.95791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,308.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.482421875,18000.0,0.0,0.0,0.2931988537311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793107748031616,0.5793169140815735,-6.117780685599428e-06,0.0,0.0002975595707539,0.0,0.0,39.18772506713867,0.0,0.0,0.0,0.3977880179882049,4.0,0.0,1.0
486540,293.1424560546875,297.1499938964844,293.1499938964844,0.0883665010333061,-2312.593994140625,304.1486511230469,0.8381015658378601,0.1925239711999893,0.1739231795072555,293.1787414550781,297.1499938964844,293.1499938964844,0.0038544919807463,-306.3371887207031,296.382080078125,0.5263453125953674,0.050000000745058,0.0484422743320465,293.1947631835937,297.1499938964844,293.1499938964844,0.1811261475086212,-2867.106689453125,304.1534423828125,0.9287713766098022,0.2597968578338623,0.182390034198761,293.08111572265625,297.1499938964844,293.1499938964844,0.2410855144262313,-4874.26611328125,304.1459655761719,0.9990000128746032,0.3856651782989502,0.3102603256702423,293.263916015625,297.1499938964844,293.1499938964844,0.0057013262994587,-2072.9423828125,298.6187438964844,0.5263453125953674,0.050000000745058,0.2297892868518829,291.1481628417969,291.1499938964844,261.36346435546875,259.7709655761719,279.803955078125,293.2639465332031,291.1456604003906,1.0,0.2360406219959259,0.7714353799819946,0.7714353799819946,1.0,1.0,-1.1338698863983154,0.4786926507949829,0.6551771759986877,0.2018487900495529,0.0,0.0,0.5741637945175171,35.257171630859375,43.0,-32.20506286621094,-12904.2333984375,150.74295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728759765625,308.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2907052636146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580359160900116,0.5803652405738831,-6.112653409218183e-06,0.0,0.0002950288762804,0.0,0.0,39.257301330566406,0.0,0.0,0.0,0.3980361521244049,4.0,0.0,1.0
486600,293.1424560546875,297.1499938964844,293.1499938964844,0.0883665010333061,-2312.593994140625,304.1486511230469,0.8381015658378601,0.1925239711999893,0.1739231795072555,293.1787414550781,297.1499938964844,293.1499938964844,0.0038544919807463,-306.3371887207031,296.382080078125,0.5263453125953674,0.050000000745058,0.0484422743320465,293.1947631835937,297.1499938964844,293.1499938964844,0.1811261475086212,-2867.106689453125,304.1534423828125,0.9287713766098022,0.2597968578338623,0.182390034198761,293.08111572265625,297.1499938964844,293.1499938964844,0.2410855144262313,-4874.26611328125,304.1459655761719,0.9990000128746032,0.3856651782989502,0.3102603256702423,293.263916015625,297.1499938964844,293.1499938964844,0.0057013262994587,-2072.9423828125,298.6187438964844,0.5263453125953674,0.050000000745058,0.2297892868518829,291.1481628417969,291.1499938964844,261.36346435546875,259.7709655761719,279.803955078125,293.2639465332031,291.1456604003906,1.0,0.2360406219959259,0.7714353799819946,0.7714353799819946,1.0,1.0,-1.1338698863983154,0.4786926507949829,0.6551771759986877,0.2018487900495529,0.0,0.0,0.5741637945175171,35.257171630859375,43.0,-32.20506286621094,-12904.2333984375,150.74295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728759765625,308.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2907052636146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580359160900116,0.5803652405738831,-6.112653409218183e-06,0.0,0.0002950288762804,0.0,0.0,39.257301330566406,0.0,0.0,0.0,0.3980361521244049,4.0,0.0,1.0
486660,293.14215087890625,297.1499938964844,293.1499938964844,0.0887484773993492,-2321.024658203125,304.1484680175781,0.8322474360466003,0.192777544260025,0.1742033958435058,293.1762084960937,297.1499938964844,293.1499938964844,0.0038600820116698,-307.0232849121094,296.3656311035156,0.5215463042259216,0.050000000745058,0.0484922491014003,293.1942138671875,297.1499938964844,293.1499938964844,0.1806467026472091,-2861.407470703125,304.1531066894531,0.9188148975372314,0.2587749063968658,0.1817174553871154,293.09332275390625,297.1499938964844,293.1499938964844,0.2485464811325073,-4997.30322265625,304.1348876953125,0.9990000128746032,0.3849522769451141,0.3178107142448425,293.2634582519531,297.1499938964844,293.1499938964844,0.0056789242662489,-2067.94921875,298.5707702636719,0.5215463042259216,0.050000000745058,0.2300263494253158,291.1255798339844,291.1499938964844,261.3474426269531,259.7594299316406,279.794677734375,293.26348876953125,291.1232604980469,1.0,0.2391522973775863,0.7710764408111572,0.7710764408111572,1.0,1.0,-1.1428053379058838,0.4825471639633178,0.6602581739425659,0.2040908485651016,0.0,0.0,0.5789429545402527,36.64707565307617,46.0,-31.27971076965332,-12993.7939453125,155.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6801452636719,308.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.93359375,18000.0,0.0,0.0,0.2889535427093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873280167579651,0.587334156036377,-6.150256012915634e-06,0.0,0.0002932510979007,0.0,0.0,40.10250854492188,0.0,0.0,0.0,0.4004799425601959,4.0,0.0,1.0
486720,293.14215087890625,297.1499938964844,293.1499938964844,0.0887484773993492,-2321.024658203125,304.1484680175781,0.8322474360466003,0.192777544260025,0.1742033958435058,293.1762084960937,297.1499938964844,293.1499938964844,0.0038600820116698,-307.0232849121094,296.3656311035156,0.5215463042259216,0.050000000745058,0.0484922491014003,293.1942138671875,297.1499938964844,293.1499938964844,0.1806467026472091,-2861.407470703125,304.1531066894531,0.9188148975372314,0.2587749063968658,0.1817174553871154,293.09332275390625,297.1499938964844,293.1499938964844,0.2485464811325073,-4997.30322265625,304.1348876953125,0.9990000128746032,0.3849522769451141,0.3178107142448425,293.2634582519531,297.1499938964844,293.1499938964844,0.0056789242662489,-2067.94921875,298.5707702636719,0.5215463042259216,0.050000000745058,0.2300263494253158,291.1255798339844,291.1499938964844,261.3474426269531,259.7594299316406,279.794677734375,293.26348876953125,291.1232604980469,1.0,0.2391522973775863,0.7710764408111572,0.7710764408111572,1.0,1.0,-1.1428053379058838,0.4825471639633178,0.6602581739425659,0.2040908485651016,0.0,0.0,0.5789429545402527,36.64707565307617,46.0,-31.27971076965332,-12993.7939453125,155.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6801452636719,308.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.93359375,18000.0,0.0,0.0,0.2889535427093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873280167579651,0.587334156036377,-6.150256012915634e-06,0.0,0.0002932510979007,0.0,0.0,40.10250854492188,0.0,0.0,0.0,0.4004799425601959,4.0,0.0,1.0
486780,293.1419982910156,297.1499938964844,293.1499938964844,0.0891081765294075,-2328.947265625,304.1483764648437,0.8254122734069824,0.1930046081542968,0.1744714975357055,293.1737976074219,297.1499938964844,293.1499938964844,0.0038667686749249,-307.7740478515625,296.350830078125,0.5161156058311462,0.050000000745058,0.0485537312924861,293.1937866210937,297.1499938964844,293.1499938964844,0.1801382899284362,-2855.2861328125,304.1529235839844,0.9078885316848756,0.2577380239963531,0.181043267250061,293.1119384765625,297.1499938964844,293.1499938964844,0.2575604617595672,-5143.86865234375,304.1249389648437,0.9990000128746032,0.3826252818107605,0.326860249042511,293.26373291015625,297.1499938964844,293.1499938964844,0.0056559373624622,-2062.63232421875,298.5216979980469,0.5161156058311462,0.050000000745058,0.2303179949522018,291.10479736328125,291.1499938964844,261.3317565917969,259.74835205078125,279.7850036621094,293.2637023925781,291.10272216796875,1.0,0.2428936958312988,0.7707175612449646,0.7707175612449646,1.0,1.0,-1.153603196144104,0.4872236549854278,0.6663795113563538,0.2068037688732147,0.0,0.0,0.586384654045105,38.35539627075195,34.0,-28.93501091003418,-13108.416015625,162.4025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665588378906,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.779296875,18000.0,0.0,0.0,0.2881788909435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997666120529175,0.5997728705406189,-6.228804977581604e-06,0.0,0.0002924649452324,0.0,0.0,41.700565338134766,0.0,0.0,0.0,0.4049945771694183,4.0,0.0,1.0
486840,293.1419982910156,297.1499938964844,293.1499938964844,0.0891081765294075,-2328.947265625,304.1483764648437,0.8254122734069824,0.1930046081542968,0.1744714975357055,293.1737976074219,297.1499938964844,293.1499938964844,0.0038667686749249,-307.7740478515625,296.350830078125,0.5161156058311462,0.050000000745058,0.0485537312924861,293.1937866210937,297.1499938964844,293.1499938964844,0.1801382899284362,-2855.2861328125,304.1529235839844,0.9078885316848756,0.2577380239963531,0.181043267250061,293.1119384765625,297.1499938964844,293.1499938964844,0.2575604617595672,-5143.86865234375,304.1249389648437,0.9990000128746032,0.3826252818107605,0.326860249042511,293.26373291015625,297.1499938964844,293.1499938964844,0.0056559373624622,-2062.63232421875,298.5216979980469,0.5161156058311462,0.050000000745058,0.2303179949522018,291.10479736328125,291.1499938964844,261.3317565917969,259.74835205078125,279.7850036621094,293.2637023925781,291.10272216796875,1.0,0.2428936958312988,0.7707175612449646,0.7707175612449646,1.0,1.0,-1.153603196144104,0.4872236549854278,0.6663795113563538,0.2068037688732147,0.0,0.0,0.586384654045105,38.35539627075195,34.0,-28.93501091003418,-13108.416015625,162.4025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5665588378906,308.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.779296875,18000.0,0.0,0.0,0.2881788909435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997666120529175,0.5997728705406189,-6.228804977581604e-06,0.0,0.0002924649452324,0.0,0.0,41.700565338134766,0.0,0.0,0.0,0.4049945771694183,4.0,0.0,1.0
486900,293.1419372558594,297.1499938964844,293.1499938964844,0.0892399698495864,-2331.8310546875,304.1484375,0.8254762291908264,0.1931231468915939,0.1745735704898834,293.1725769042969,297.1499938964844,293.1499938964844,0.0038681470323354,-307.96051025390625,296.3453063964844,0.5160517692565918,0.050000000745058,0.0485544763505458,293.1935729980469,297.1499938964844,293.1499938964844,0.1798092722892761,-2851.205322265625,304.1529846191406,0.9071258306503296,0.2572287619113922,0.1806844174861908,293.1213684082031,297.1499938964844,293.1499938964844,0.2580441832542419,-5150.15234375,304.1287536621094,0.9990000128746032,0.3812515139579773,0.3269700109958648,293.2640075683594,297.1499938964844,293.1499938964844,0.0056399218738079,-2058.25244140625,298.4977722167969,0.5160517692565918,0.050000000745058,0.2303215265274047,291.09698486328125,291.1499938964844,261.3240051269531,259.74298095703125,279.7831115722656,293.26397705078125,291.0965270996094,1.0,0.2425348609685897,0.7705380916595459,0.7705380916595459,1.0,1.0,-1.153438687324524,0.487095445394516,0.6663432121276855,0.2068337351083755,0.0,0.0,0.5907368063926697,38.37446975708008,34.0,-19.015531539916992,-13134.8466796875,162.3910369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,308.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.08984375,18000.0,0.0,0.0,0.2881803214550018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078112125396729,0.607817530632019,-6.282891263253987e-06,0.0,0.000292466400424,0.0,0.0,42.77237701416016,0.0,0.0,0.0,0.4079569876194,4.0,0.0,1.0
486960,293.14178466796875,297.1499938964844,293.1499938964844,0.089248314499855,-2331.881103515625,304.1487121582031,0.8282318115234375,0.1932504922151565,0.1746624708175659,293.1713562011719,297.1499938964844,293.1499938964844,0.0038662992883473,-307.7528381347656,296.3472595214844,0.5180054903030396,0.050000000745058,0.048531673848629,293.1932983398437,297.1499938964844,293.1499938964844,0.1792723536491394,-2844.266357421875,304.1534423828125,0.9098410606384276,0.2567297518253326,0.1803167313337326,293.126220703125,297.1499938964844,293.1499938964844,0.2550360262393951,-5099.31591796875,304.1381530761719,0.9990000128746032,0.3806540369987488,0.323645532131195,293.2642822265625,297.1499938964844,293.1499938964844,0.0056180558167397,-2051.0283203125,298.47906494140625,0.5180054903030396,0.050000000745058,0.2302133738994598,291.1013488769531,291.1499938964844,261.3163146972656,259.7377014160156,279.78338623046875,293.2642517089844,291.1036682128906,1.0,0.2409529089927673,0.7703250050544739,0.7703250050544739,1.0,1.0,-1.1489592790603638,0.4850776195526123,0.6638816595077515,0.205748364329338,0.0,0.0,0.5936118960380554,37.73632049560547,37.0,3.388275623321533,-13128.20703125,159.84014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,308.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17868.310546875,18000.0,0.0,0.0,0.288357526063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153230667114258,0.6153294444084167,-6.340091658785241e-06,0.0,0.0002926462329924,0.0,0.0,43.825416564941406,0.0,0.0,0.0,0.4107504785060882,4.0,0.0,1.0
487020,293.14166259765625,297.1499938964844,293.1499938964844,0.0892199426889419,-2330.9365234375,304.149169921875,0.8293532729148865,0.1934878081083297,0.1748739629983902,293.169189453125,297.1499938964844,293.1499938964844,0.0038608512841165,-307.1283874511719,296.3572692871094,0.5186122059822083,0.050000000745058,0.0485247634351253,293.19287109375,297.1499938964844,293.1499938964844,0.1781181544065475,-2829.305419921875,304.1541748046875,0.9095784425735474,0.2557170391082763,0.1796096563339233,293.12799072265625,297.1499938964844,293.1499938964844,0.2538241446018219,-5078.15234375,304.14373779296875,0.9990000128746032,0.380892276763916,0.322628766298294,293.2648620605469,297.1499938964844,293.1499938964844,0.005574619397521,-2036.200927734375,298.4461364746094,0.5186122059822083,0.050000000745058,0.2301805913448333,291.1204528808594,291.1499938964844,261.3011169433594,259.7274475097656,279.78033447265625,293.26483154296875,291.120849609375,1.0,0.2407352924346923,0.7698988914489746,0.7698988914489746,1.0,1.0,-1.1470911502838137,0.4841907620429992,0.6629003882408142,0.2052551805973053,0.0,0.0,0.5960292816162109,37.5357551574707,40.0,12.447909355163574,-13111.470703125,158.91038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.380859375,18000.0,0.0,0.0,0.2890260517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226330995559692,0.6226394772529602,-6.410664809664013e-06,0.0,0.000293324701488,0.0,0.0,44.94904708862305,0.0,0.0,0.0,0.4136992692947387,4.0,0.0,1.0
487080,293.14166259765625,297.1499938964844,293.1499938964844,0.0892199426889419,-2330.9365234375,304.149169921875,0.8293532729148865,0.1934878081083297,0.1748739629983902,293.169189453125,297.1499938964844,293.1499938964844,0.0038608512841165,-307.1283874511719,296.3572692871094,0.5186122059822083,0.050000000745058,0.0485247634351253,293.19287109375,297.1499938964844,293.1499938964844,0.1781181544065475,-2829.305419921875,304.1541748046875,0.9095784425735474,0.2557170391082763,0.1796096563339233,293.12799072265625,297.1499938964844,293.1499938964844,0.2538241446018219,-5078.15234375,304.14373779296875,0.9990000128746032,0.380892276763916,0.322628766298294,293.2648620605469,297.1499938964844,293.1499938964844,0.005574619397521,-2036.200927734375,298.4461364746094,0.5186122059822083,0.050000000745058,0.2301805913448333,291.1204528808594,291.1499938964844,261.3011169433594,259.7274475097656,279.78033447265625,293.26483154296875,291.120849609375,1.0,0.2407352924346923,0.7698988914489746,0.7698988914489746,1.0,1.0,-1.1470911502838137,0.4841907620429992,0.6629003882408142,0.2052551805973053,0.0,0.0,0.5960292816162109,37.5357551574707,40.0,12.447909355163574,-13111.470703125,158.91038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.380859375,18000.0,0.0,0.0,0.2890260517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226330995559692,0.6226394772529602,-6.410664809664013e-06,0.0,0.000293324701488,0.0,0.0,44.94904708862305,0.0,0.0,0.0,0.4136992692947387,4.0,0.0,1.0
487140,293.1415405273437,297.1499938964844,293.1499938964844,0.0893818140029907,-2334.38037109375,304.149169921875,0.8277677893638611,0.1937236189842224,0.1751002073287964,293.1671447753906,297.1499938964844,293.1499938964844,0.0038614587392657,-307.1988830566406,296.3553771972656,0.5171789526939392,0.050000000745058,0.0485412441194057,293.1925048828125,297.1499938964844,293.1499938964844,0.1772891879081726,-2818.8369140625,304.1541748046875,0.9058526158332824,0.2547083497047424,0.178917571902275,293.1308898925781,297.1499938964844,293.1499938964844,0.2561801075935364,-5116.1318359375,304.14178466796875,0.9990000128746032,0.3808682560920715,0.3250426650047302,293.2652282714844,297.1499938964844,293.1499938964844,0.0055400859564542,-2025.66650390625,298.40447998046875,0.5171789526939392,0.050000000745058,0.2302587777376175,291.11883544921875,291.1499938964844,261.2861022949219,259.7174987792969,279.7753295898437,293.26519775390625,291.1184387207031,1.0,0.2417407482862472,0.7694727182388306,0.7694727182388306,1.0,1.0,-1.1495417356491089,0.4851891994476318,0.6643524765968323,0.2058752626180648,0.0,0.0,0.6002112627029419,37.98855972290039,28.0,0.5839194655418396,-13128.4990234375,160.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.427734375,18000.0,0.0,0.0,0.2900559604167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299998760223389,0.6300063133239746,-6.464450052590109e-06,0.0,0.0002943699073512,0.0,0.0,45.999210357666016,0.0,0.0,0.0,0.4165303409099579,4.0,0.0,1.0
487200,293.1415405273437,297.1499938964844,293.1499938964844,0.0893818140029907,-2334.38037109375,304.149169921875,0.8277677893638611,0.1937236189842224,0.1751002073287964,293.1671447753906,297.1499938964844,293.1499938964844,0.0038614587392657,-307.1988830566406,296.3553771972656,0.5171789526939392,0.050000000745058,0.0485412441194057,293.1925048828125,297.1499938964844,293.1499938964844,0.1772891879081726,-2818.8369140625,304.1541748046875,0.9058526158332824,0.2547083497047424,0.178917571902275,293.1308898925781,297.1499938964844,293.1499938964844,0.2561801075935364,-5116.1318359375,304.14178466796875,0.9990000128746032,0.3808682560920715,0.3250426650047302,293.2652282714844,297.1499938964844,293.1499938964844,0.0055400859564542,-2025.66650390625,298.40447998046875,0.5171789526939392,0.050000000745058,0.2302587777376175,291.11883544921875,291.1499938964844,261.2861022949219,259.7174987792969,279.7753295898437,293.26519775390625,291.1184387207031,1.0,0.2417407482862472,0.7694727182388306,0.7694727182388306,1.0,1.0,-1.1495417356491089,0.4851891994476318,0.6643524765968323,0.2058752626180648,0.0,0.0,0.6002112627029419,37.98855972290039,28.0,0.5839194655418396,-13128.4990234375,160.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14459228515625,308.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.427734375,18000.0,0.0,0.0,0.2900559604167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299998760223389,0.6300063133239746,-6.464450052590109e-06,0.0,0.0002943699073512,0.0,0.0,45.999210357666016,0.0,0.0,0.0,0.4165303409099579,4.0,0.0,1.0
487260,293.14117431640625,297.1499938964844,293.1499938964844,0.0894039422273635,-2334.6396484375,304.1494445800781,0.8350254893302917,0.1940086483955383,0.175285130739212,293.1648864746094,297.1499938964844,293.1499938964844,0.0038571418263018,-306.7429504394531,296.36102294921875,0.5224341154098511,0.050000000745058,0.0484827011823654,293.19189453125,297.1499938964844,293.1499938964844,0.1762357354164123,-2805.266357421875,304.1545715332031,0.913542091846466,0.2537523210048675,0.1781964898109436,293.1285705566406,297.1499938964844,293.1499938964844,0.2481164038181305,-4982.42431640625,304.15850830078125,0.9990000128746032,0.3817889094352722,0.3163841664791107,293.2652893066406,297.1499938964844,293.1499938964844,0.0054958094842731,-2010.9317626953125,298.3682556152344,0.5224341154098511,0.050000000745058,0.2299810647964477,291.1278686523437,291.1499938964844,261.2712097167969,259.70782470703125,279.7767333984375,293.2652893066406,291.1311950683594,1.0,0.2375649511814117,0.7691600918769836,0.7691600918769836,1.0,1.0,-1.1381107568740845,0.4800743162631988,0.658036470413208,0.2031409442424774,0.0,0.0,0.6030030846595764,36.35195541381836,31.0,22.316551208496094,-13066.83984375,154.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,308.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.205078125,18000.0,0.0,0.0,0.2913209497928619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379278898239136,0.6379343867301941,-6.527928690047702e-06,0.0,0.0002956537355203,0.0,0.0,47.1780891418457,0.0,0.0,0.0,0.4195326268672943,4.0,0.0,1.0
487320,293.14117431640625,297.1499938964844,293.1499938964844,0.0894039422273635,-2334.6396484375,304.1494445800781,0.8350254893302917,0.1940086483955383,0.175285130739212,293.1648864746094,297.1499938964844,293.1499938964844,0.0038571418263018,-306.7429504394531,296.36102294921875,0.5224341154098511,0.050000000745058,0.0484827011823654,293.19189453125,297.1499938964844,293.1499938964844,0.1762357354164123,-2805.266357421875,304.1545715332031,0.913542091846466,0.2537523210048675,0.1781964898109436,293.1285705566406,297.1499938964844,293.1499938964844,0.2481164038181305,-4982.42431640625,304.15850830078125,0.9990000128746032,0.3817889094352722,0.3163841664791107,293.2652893066406,297.1499938964844,293.1499938964844,0.0054958094842731,-2010.9317626953125,298.3682556152344,0.5224341154098511,0.050000000745058,0.2299810647964477,291.1278686523437,291.1499938964844,261.2712097167969,259.70782470703125,279.7767333984375,293.2652893066406,291.1311950683594,1.0,0.2375649511814117,0.7691600918769836,0.7691600918769836,1.0,1.0,-1.1381107568740845,0.4800743162631988,0.658036470413208,0.2031409442424774,0.0,0.0,0.6030030846595764,36.35195541381836,31.0,22.316551208496094,-13066.83984375,154.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042236328125,308.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.205078125,18000.0,0.0,0.0,0.2913209497928619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379278898239136,0.6379343867301941,-6.527928690047702e-06,0.0,0.0002956537355203,0.0,0.0,47.1780891418457,0.0,0.0,0.0,0.4195326268672943,4.0,0.0,1.0
487380,293.14080810546875,297.1499938964844,293.1499938964844,0.0893088579177856,-2332.16845703125,304.1497497558594,0.8400165438652039,0.1943085193634033,0.1755197644233703,293.1627502441406,297.1499938964844,293.1499938964844,0.0038495771586894,-305.8598937988281,296.3783264160156,0.5259654521942139,0.050000000745058,0.048446100205183,293.1913146972656,297.1499938964844,293.1499938964844,0.1749812066555023,-2788.906982421875,304.15509033203125,0.9183765053749084,0.2528107762336731,0.1775140464305877,293.1143798828125,297.1499938964844,293.1499938964844,0.2422960251569748,-4887.349609375,304.1649475097656,0.9990000128746032,0.3852067589759826,0.3108441233634949,293.2649841308594,297.1499938964844,293.1499938964844,0.0054491818882524,-1994.272705078125,298.3414611816406,0.5259654521942139,0.050000000745058,0.229807436466217,291.15545654296875,291.1499938964844,261.25640869140625,259.6983642578125,279.775634765625,293.2650146484375,291.1566772460937,1.0,0.2355059534311294,0.7688474059104919,0.7688474059104919,1.0,1.0,-1.13066565990448,0.4767581224441528,0.6539074778556824,0.2012777328491211,0.0,0.0,0.6001701951026917,35.323238372802734,34.0,25.450374603271484,-12986.2744140625,149.97813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,308.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.75,18000.0,0.0,0.0,0.2923446595668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354973912239075,0.635503888130188,-6.529611255245982e-06,0.0,0.0002966926840599,0.0,0.0,46.93657684326172,0.0,0.0,0.0,0.4188095927238464,4.0,0.0,1.0
487440,293.14080810546875,297.1499938964844,293.1499938964844,0.0893088579177856,-2332.16845703125,304.1497497558594,0.8400165438652039,0.1943085193634033,0.1755197644233703,293.1627502441406,297.1499938964844,293.1499938964844,0.0038495771586894,-305.8598937988281,296.3783264160156,0.5259654521942139,0.050000000745058,0.048446100205183,293.1913146972656,297.1499938964844,293.1499938964844,0.1749812066555023,-2788.906982421875,304.15509033203125,0.9183765053749084,0.2528107762336731,0.1775140464305877,293.1143798828125,297.1499938964844,293.1499938964844,0.2422960251569748,-4887.349609375,304.1649475097656,0.9990000128746032,0.3852067589759826,0.3108441233634949,293.2649841308594,297.1499938964844,293.1499938964844,0.0054491818882524,-1994.272705078125,298.3414611816406,0.5259654521942139,0.050000000745058,0.229807436466217,291.15545654296875,291.1499938964844,261.25640869140625,259.6983642578125,279.775634765625,293.2650146484375,291.1566772460937,1.0,0.2355059534311294,0.7688474059104919,0.7688474059104919,1.0,1.0,-1.13066565990448,0.4767581224441528,0.6539074778556824,0.2012777328491211,0.0,0.0,0.6001701951026917,35.323238372802734,34.0,25.450374603271484,-12986.2744140625,149.97813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,308.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.75,18000.0,0.0,0.0,0.2923446595668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354973912239075,0.635503888130188,-6.529611255245982e-06,0.0,0.0002966926840599,0.0,0.0,46.93657684326172,0.0,0.0,0.0,0.4188095927238464,4.0,0.0,1.0
487500,293.1405944824219,297.1499938964844,293.1499938964844,0.0893626138567924,-2333.2607421875,304.14971923828125,0.841132640838623,0.1944635808467865,0.1756500750780105,293.1616516113281,297.1499938964844,293.1499938964844,0.0038486823905259,-305.757568359375,296.381103515625,0.5266669988632202,0.050000000745058,0.0484390668570995,293.1910095214844,297.1499938964844,293.1499938964844,0.1745224893093109,-2783.056396484375,304.1549987792969,0.9189437627792358,0.2523459494113922,0.1771832555532455,293.1079406738281,297.1499938964844,293.1499938964844,0.2411403954029083,-4869.0546875,304.164306640625,0.9990000128746032,0.386918693780899,0.3097680211067199,293.2646484375,297.1499938964844,293.1499938964844,0.0054303384386003,-1988.1209716796875,298.32391357421875,0.5266669988632202,0.050000000745058,0.229774072766304,291.15887451171875,291.1499938964844,261.2489929199219,259.6936950683594,279.7740478515625,293.26470947265625,291.1591491699219,1.0,0.2350774258375167,0.7686910629272461,0.7686910629272461,1.0,1.0,-1.1290838718414309,0.4760334193706512,0.6530505418777466,0.2008963078260421,0.0,0.0,0.5992170572280884,35.1241569519043,34.0,15.892226219177246,-12959.9794921875,149.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,308.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.638671875,18000.0,0.0,0.0,0.2927293181419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332118511199951,0.6332183480262756,-6.5137869569298346e-06,0.0,0.0002970830537378,0.0,0.0,46.61024475097656,0.0,0.0,0.0,0.4179864227771759,4.0,0.0,1.0
487560,293.1404113769531,297.1499938964844,293.1499938964844,0.0894467085599899,-2335.04052734375,304.14959716796875,0.8415257334709167,0.1946232467889785,0.17578986287117,293.1605224609375,297.1499938964844,293.1499938964844,0.0038491776213049,-305.79217529296875,296.38238525390625,0.526805579662323,0.050000000745058,0.0484376884996891,293.1907043457031,297.1499938964844,293.1499938964844,0.1741143316030502,-2777.891845703125,304.15484619140625,0.918539822101593,0.2518865168094635,0.1768603026866912,293.1028747558594,297.1499938964844,293.1499938964844,0.2408353090286255,-4864.83740234375,304.1622619628906,0.9990000128746032,0.3884504437446594,0.3095563650131225,293.2642517089844,297.1499938964844,293.1499938964844,0.0054133487865328,-1982.7513427734373,298.3052978515625,0.526805579662323,0.050000000745058,0.2297675311565399,291.1593322753906,291.1499938964844,261.2416076660156,259.6890563964844,279.7717590332031,293.2643127441406,291.1592102050781,1.0,0.2350049018859863,0.7685796022415161,0.7685796022415161,1.0,1.0,-1.128599762916565,0.4757948517799377,0.6528049111366272,0.2007940709590912,0.0,0.0,0.5985410809516907,35.083335876464844,37.0,7.931813240051269,-12947.283203125,148.94479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,308.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.236328125,18000.0,0.0,0.0,0.293045163154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314854621887207,0.6314919590950012,-6.499532901216298e-06,0.0,0.0002974035742226,0.0,0.0,46.35148620605469,0.0,0.0,0.0,0.417324036359787,4.0,0.0,1.0
487620,293.1399841308594,297.1499938964844,293.1499938964844,0.0896779522299766,-2340.02001953125,304.1493530273437,0.8403936624526978,0.1949520856142044,0.1760936975479126,293.1581726074219,297.1499938964844,293.1499938964844,0.003852957393974,-306.1344299316406,296.3826904296875,0.5255942940711975,0.050000000745058,0.0484498664736747,293.1900939941406,297.1499938964844,293.1499938964844,0.1734037846326828,-2768.9833984375,304.1544189453125,0.915192186832428,0.2509805858135223,0.1762353479862213,293.09783935546875,297.1499938964844,293.1499938964844,0.2424681931734085,-4893.2255859375,304.1553649902344,0.9990000128746032,0.3906799256801605,0.3114167153835296,293.2634582519531,297.1499938964844,293.1499938964844,0.0053828856907784,-1973.504150390625,298.2659912109375,0.5255942940711975,0.050000000745058,0.2298253029584884,291.1549987792969,291.1499938964844,261.2268371582031,259.67987060546875,279.7657470703125,293.26348876953125,291.1541442871094,1.0,0.2358001768589019,0.7683566808700562,0.7683566808700562,1.0,1.0,-1.130529761314392,0.4765878319740295,0.6539419889450073,0.2013122588396072,0.0,0.0,0.598093569278717,35.41957092285156,40.0,-4.506616115570068,-12954.4873046875,150.12615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.2935483157634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295775175094604,0.629584014415741,-6.480900992755778e-06,0.0,0.0002979142300318,0.0,0.0,46.05009078979492,0.0,0.0,0.0,0.4165626466274261,4.0,0.0,1.0
487680,293.1399841308594,297.1499938964844,293.1499938964844,0.0896779522299766,-2340.02001953125,304.1493530273437,0.8403936624526978,0.1949520856142044,0.1760936975479126,293.1581726074219,297.1499938964844,293.1499938964844,0.003852957393974,-306.1344299316406,296.3826904296875,0.5255942940711975,0.050000000745058,0.0484498664736747,293.1900939941406,297.1499938964844,293.1499938964844,0.1734037846326828,-2768.9833984375,304.1544189453125,0.915192186832428,0.2509805858135223,0.1762353479862213,293.09783935546875,297.1499938964844,293.1499938964844,0.2424681931734085,-4893.2255859375,304.1553649902344,0.9990000128746032,0.3906799256801605,0.3114167153835296,293.2634582519531,297.1499938964844,293.1499938964844,0.0053828856907784,-1973.504150390625,298.2659912109375,0.5255942940711975,0.050000000745058,0.2298253029584884,291.1549987792969,291.1499938964844,261.2268371582031,259.67987060546875,279.7657470703125,293.26348876953125,291.1541442871094,1.0,0.2358001768589019,0.7683566808700562,0.7683566808700562,1.0,1.0,-1.130529761314392,0.4765878319740295,0.6539419889450073,0.2013122588396072,0.0,0.0,0.598093569278717,35.41957092285156,40.0,-4.506616115570068,-12954.4873046875,150.12615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,308.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.2935483157634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295775175094604,0.629584014415741,-6.480900992755778e-06,0.0,0.0002979142300318,0.0,0.0,46.05009078979492,0.0,0.0,0.0,0.4165626466274261,4.0,0.0,1.0
487740,293.1395874023437,297.1499938964844,293.1499938964844,0.0899735614657402,-2346.446533203125,304.1490783691406,0.8371556401252747,0.1952843517065048,0.1764193624258041,293.1556701660156,297.1499938964844,293.1499938964844,0.0038600321859121,-306.7910461425781,296.380859375,0.5227697491645813,0.050000000745058,0.0484791658818721,293.1894836425781,297.1499938964844,293.1499938964844,0.1728035509586334,-2761.546630859375,304.1539306640625,0.909191071987152,0.2500848472118377,0.175631582736969,293.1001892089844,297.1499938964844,293.1499938964844,0.246674507856369,-4963.34814453125,304.14654541015625,0.9990000128746032,0.3915371298789978,0.3158484697341919,293.2628173828125,297.1499938964844,293.1499938964844,0.0053557562641799,-1965.7056884765625,298.2239074707031,0.5227697491645813,0.050000000745058,0.2299642860889434,291.14508056640625,291.1499938964844,261.2120056152344,259.6707458496094,279.7582397460937,293.2628479003906,291.14385986328125,1.0,0.2376566231250763,0.768133819103241,0.768133819103241,1.0,1.0,-1.1357163190841677,0.478808581829071,0.6569077372550964,0.2026407420635223,0.0,0.0,0.5993724465370178,36.23410415649414,43.0,-12.67846393585205,-13001.4267578125,153.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,308.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.2940221726894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307148933410645,0.630721390247345,-6.4830664996407e-06,0.0,0.0002983951417263,0.0,0.0,46.178504943847656,0.0,0.0,0.0,0.4169417023658752,4.0,0.0,1.0
487800,293.1395874023437,297.1499938964844,293.1499938964844,0.0899735614657402,-2346.446533203125,304.1490783691406,0.8371556401252747,0.1952843517065048,0.1764193624258041,293.1556701660156,297.1499938964844,293.1499938964844,0.0038600321859121,-306.7910461425781,296.380859375,0.5227697491645813,0.050000000745058,0.0484791658818721,293.1894836425781,297.1499938964844,293.1499938964844,0.1728035509586334,-2761.546630859375,304.1539306640625,0.909191071987152,0.2500848472118377,0.175631582736969,293.1001892089844,297.1499938964844,293.1499938964844,0.246674507856369,-4963.34814453125,304.14654541015625,0.9990000128746032,0.3915371298789978,0.3158484697341919,293.2628173828125,297.1499938964844,293.1499938964844,0.0053557562641799,-1965.7056884765625,298.2239074707031,0.5227697491645813,0.050000000745058,0.2299642860889434,291.14508056640625,291.1499938964844,261.2120056152344,259.6707458496094,279.7582397460937,293.2628479003906,291.14385986328125,1.0,0.2376566231250763,0.768133819103241,0.768133819103241,1.0,1.0,-1.1357163190841677,0.478808581829071,0.6569077372550964,0.2026407420635223,0.0,0.0,0.5993724465370178,36.23410415649414,43.0,-12.67846393585205,-13001.4267578125,153.14642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,308.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.2940221726894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307148933410645,0.630721390247345,-6.4830664996407e-06,0.0,0.0002983951417263,0.0,0.0,46.178504943847656,0.0,0.0,0.0,0.4169417023658752,4.0,0.0,1.0
487860,293.1392822265625,297.1499938964844,293.1499938964844,0.0902986153960228,-2353.527587890625,304.1488342285156,0.8323321342468262,0.1956098079681396,0.1767548620700836,293.1531066894531,297.1499938964844,293.1499938964844,0.0038696047849953,-307.66656494140625,296.3785400390625,0.5187733173370361,0.050000000745058,0.0485229603946208,293.18896484375,297.1499938964844,293.1499938964844,0.172258660197258,-2754.828125,304.1535339355469,0.9015669226646424,0.2491917759180069,0.1750415414571762,293.10968017578125,297.1499938964844,293.1499938964844,0.2529850900173187,-5066.89306640625,304.1371765136719,0.9990000128746032,0.390887051820755,0.3223600685596466,293.2625732421875,297.1499938964844,293.1499938964844,0.0053302706219255,-1958.594970703125,298.1797790527344,0.5187733173370361,0.050000000745058,0.2301720380783081,291.1326904296875,291.1499938964844,261.1970520019531,259.6616516113281,279.7499694824219,293.2625732421875,291.13134765625,1.0,0.2403770238161087,0.7677933573722839,0.7677933573722839,1.0,1.0,-1.143527626991272,0.4821684956550598,0.6613591909408569,0.2046069949865341,0.0,0.0,0.6024953722953796,37.45238494873047,46.0,-16.649253845214844,-13082.2646484375,157.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.849609375,18000.0,0.0,0.0,0.294647753238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355060935020447,0.6355125904083252,-6.512287200166611e-06,0.0,0.0002990300126839,0.0,0.0,46.83768081665039,0.0,0.0,0.0,0.4187098443508148,4.0,0.0,1.0
487920,293.1392822265625,297.1499938964844,293.1499938964844,0.0902986153960228,-2353.527587890625,304.1488342285156,0.8323321342468262,0.1956098079681396,0.1767548620700836,293.1531066894531,297.1499938964844,293.1499938964844,0.0038696047849953,-307.66656494140625,296.3785400390625,0.5187733173370361,0.050000000745058,0.0485229603946208,293.18896484375,297.1499938964844,293.1499938964844,0.172258660197258,-2754.828125,304.1535339355469,0.9015669226646424,0.2491917759180069,0.1750415414571762,293.10968017578125,297.1499938964844,293.1499938964844,0.2529850900173187,-5066.89306640625,304.1371765136719,0.9990000128746032,0.390887051820755,0.3223600685596466,293.2625732421875,297.1499938964844,293.1499938964844,0.0053302706219255,-1958.594970703125,298.1797790527344,0.5187733173370361,0.050000000745058,0.2301720380783081,291.1326904296875,291.1499938964844,261.1970520019531,259.6616516113281,279.7499694824219,293.2625732421875,291.13134765625,1.0,0.2403770238161087,0.7677933573722839,0.7677933573722839,1.0,1.0,-1.143527626991272,0.4821684956550598,0.6613591909408569,0.2046069949865341,0.0,0.0,0.6024953722953796,37.45238494873047,46.0,-16.649253845214844,-13082.2646484375,157.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,308.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.849609375,18000.0,0.0,0.0,0.294647753238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355060935020447,0.6355125904083252,-6.512287200166611e-06,0.0,0.0002990300126839,0.0,0.0,46.83768081665039,0.0,0.0,0.0,0.4187098443508148,4.0,0.0,1.0
487980,293.1390991210937,297.1499938964844,293.1499938964844,0.0906314402818679,-2360.77587890625,304.148681640625,0.8263652920722961,0.1959213018417358,0.1770910024642944,293.15057373046875,297.1499938964844,293.1499938964844,0.0038810539990663,-308.6937561035156,296.3767395019531,0.5140052437782288,0.050000000745058,0.0485792309045791,293.1885070800781,297.1499938964844,293.1499938964844,0.1717359870672226,-2748.37890625,304.1532287597656,0.8928185105323792,0.2482968717813491,0.1744599789381027,293.12567138671875,297.1499938964844,293.1499938964844,0.2610172927379608,-5197.05126953125,304.1280822753906,0.9990000128746032,0.3886792361736297,0.330537885427475,293.2627868652344,297.1499938964844,293.1499938964844,0.0053053917363286,-1951.7130126953125,298.1340637207031,0.5140052437782288,0.050000000745058,0.2304389625787735,291.11962890625,291.1499938964844,261.18194580078125,259.6524963378906,279.7407531738281,293.26275634765625,291.1182556152344,1.0,0.2437973171472549,0.7674529552459717,0.7674529552459717,1.0,1.0,-1.1534360647201538,0.4864544868469238,0.66698157787323,0.2070943117141723,0.0,0.0,0.607422947883606,39.01646423339844,49.0,-17.98324966430664,-13190.5390625,163.65135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,308.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.212890625,18000.0,0.0,0.0,0.2955953478813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440181732177734,0.6440247297286987,-6.570592177013168e-06,0.0,0.0002999916905537,0.0,0.0,48.06021118164063,0.0,0.0,0.0,0.421922504901886,4.0,0.0,1.0
