time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1390991210937,297.1499938964844,293.1499938964844,0.0906314402818679,-2360.77587890625,304.148681640625,0.8263652920722961,0.1959213018417358,0.1770910024642944,293.15057373046875,297.1499938964844,293.1499938964844,0.0038810539990663,-308.6937561035156,296.3767395019531,0.5140052437782288,0.050000000745058,0.0485792309045791,293.1885070800781,297.1499938964844,293.1499938964844,0.1717359870672226,-2748.37890625,304.1532287597656,0.8928185105323792,0.2482968717813491,0.1744599789381027,293.12567138671875,297.1499938964844,293.1499938964844,0.2610172927379608,-5197.05126953125,304.1280822753906,0.9990000128746032,0.3886792361736297,0.330537885427475,293.2627868652344,297.1499938964844,293.1499938964844,0.0053053917363286,-1951.7130126953125,298.1340637207031,0.5140052437782288,0.050000000745058,0.2304389625787735,291.11962890625,291.1499938964844,261.18194580078125,259.6524963378906,279.7407531738281,293.26275634765625,291.1182556152344,1.0,0.2437973171472549,0.7674529552459717,0.7674529552459717,1.0,1.0,-1.1534360647201538,0.4864544868469238,0.66698157787323,0.2070943117141723,0.0,0.0,0.607422947883606,39.01646423339844,49.0,-17.98324966430664,-13190.5390625,163.65135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,308.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17917.212890625,18000.0,0.0,0.0,0.2955953478813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440181732177734,0.6440247297286987,-6.570592177013168e-06,0.0,0.0002999916905537,0.0,0.0,48.06021118164063,0.0,0.0,0.0,0.421922504901886,4.0,0.0,1.0
488100,293.1390380859375,297.1499938964844,293.1499938964844,0.0907967984676361,-2364.374267578125,304.14862060546875,0.8230619430541992,0.1960706263780594,0.1772574782371521,293.1492919921875,297.1499938964844,293.1499938964844,0.0038873609155416,-309.2515563964844,296.3761901855469,0.5114415287971497,0.050000000745058,0.0486114956438541,293.1883239746094,297.1499938964844,293.1499938964844,0.1714772880077362,-2745.178955078125,304.1531066894531,0.888093113899231,0.2478483915328979,0.1741715520620346,293.1358642578125,297.1499938964844,293.1499938964844,0.2655745446681976,-5270.2607421875,304.1238098144531,0.9990000128746032,0.3869879245758056,0.3351368606090545,293.2630920410156,297.1499938964844,293.1499938964844,0.0052929781377315,-1948.270751953125,298.11065673828125,0.5114415287971497,0.050000000745058,0.2305919975042343,291.1131286621094,291.1499938964844,261.17431640625,259.6478881835937,279.7358703613281,293.2630310058594,291.11181640625,1.0,0.2457245886325836,0.7672827243804932,0.7672827243804932,1.0,1.0,-1.1590319871902466,0.4888826012611389,0.6701493263244629,0.2084976136684417,0.0,0.0,0.610536515712738,39.9124870300293,49.0,-18.010290145874023,-13253.236328125,167.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472961425781,308.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.861328125,18000.0,0.0,0.0,0.2962352037429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496532559394836,0.6496598720550537,-6.6109364524891134e-06,0.0,0.0003006410843227,0.0,0.0,48.890357971191406,0.0,0.0,0.0,0.4240736365318298,4.0,0.0,1.0
488160,293.1390075683594,297.1499938964844,293.1499938964844,0.090959794819355,-2367.91845703125,304.1485595703125,0.8195893168449402,0.1962155401706695,0.1774223148822784,293.1480407714844,297.1499938964844,293.1499938964844,0.0038939984515309,-309.832763671875,296.3758850097656,0.5088095664978027,0.050000000745058,0.0486462116241455,293.1881408691406,297.1499938964844,293.1499938964844,0.1712178736925125,-2741.962890625,304.15301513671875,0.8832154870033264,0.2473994046449661,0.1738844662904739,293.1473388671875,297.1499938964844,293.1499938964844,0.2704368233680725,-5347.92138671875,304.1197204589844,0.9990000128746032,0.3849101662635803,0.34001624584198,293.26348876953125,297.1499938964844,293.1499938964844,0.0052805133163928,-1944.794921875,298.0870056152344,0.5088095664978027,0.050000000745058,0.2307566851377487,291.1068115234375,291.1499938964844,261.1666259765625,259.64324951171875,279.7309265136719,293.263427734375,291.10552978515625,1.0,0.2477729320526123,0.7670614123344421,0.7670614123344421,1.0,1.0,-1.1649811267852783,0.4914621710777282,0.6735188961029053,0.2099823206663131,0.0,0.0,0.6140512228012085,40.87600326538086,37.0,-17.703994750976562,-13320.6728515625,170.7448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,308.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.712890625,18000.0,0.0,0.0,0.2970041632652282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561681628227234,0.6561747789382935,-6.658718575636158e-06,0.0,0.0003014214744325,0.0,0.0,49.86763000488281,0.0,0.0,0.0,0.4265785813331604,4.0,0.0,1.0
488220,293.1387939453125,297.1499938964844,293.1499938964844,0.0910839810967445,-2370.41845703125,304.1488647460937,0.8220673203468323,0.1965389102697372,0.1776824593544006,293.1454162597656,297.1499938964844,293.1499938964844,0.003899949369952,-310.2289428710937,296.3856506347656,0.510293185710907,0.050000000745058,0.0486264154314994,293.18756103515625,297.1499938964844,293.1499938964844,0.1703909337520599,-2731.258056640625,304.1534423828125,0.8846064805984497,0.2465453743934631,0.1732640415430069,293.1642761230469,297.1499938964844,293.1499938964844,0.2682588696479797,-5308.5185546875,304.13409423828125,0.9990000128746032,0.3815068006515503,0.3372455835342407,293.2643127441406,297.1499938964844,293.1499938964844,0.0052425698377192,-1932.221435546875,298.046630859375,0.510293185710907,0.050000000745058,0.2306627780199051,291.1098022460937,291.1499938964844,261.15106201171875,259.63385009765625,279.72930908203125,293.2642517089844,291.1126708984375,1.0,0.2460357397794723,0.7666188478469849,0.7666188478469849,1.0,1.0,-1.1610960960388184,0.4896412491798401,0.6714548468589783,0.2090995609760284,0.0,0.0,0.6197064518928528,40.324005126953125,25.0,12.257979393005373,-13352.6259765625,168.48818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,308.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.984375,18000.0,0.0,0.0,0.2988003492355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698627471923828,0.6698695421218872,-6.768827006453648e-06,0.0,0.0003032443928532,0.0,0.0,52.01887130737305,0.0,0.0,0.0,0.4318811595439911,4.0,0.0,1.0
488280,293.1387939453125,297.1499938964844,293.1499938964844,0.0910839810967445,-2370.41845703125,304.1488647460937,0.8220673203468323,0.1965389102697372,0.1776824593544006,293.1454162597656,297.1499938964844,293.1499938964844,0.003899949369952,-310.2289428710937,296.3856506347656,0.510293185710907,0.050000000745058,0.0486264154314994,293.18756103515625,297.1499938964844,293.1499938964844,0.1703909337520599,-2731.258056640625,304.1534423828125,0.8846064805984497,0.2465453743934631,0.1732640415430069,293.1642761230469,297.1499938964844,293.1499938964844,0.2682588696479797,-5308.5185546875,304.13409423828125,0.9990000128746032,0.3815068006515503,0.3372455835342407,293.2643127441406,297.1499938964844,293.1499938964844,0.0052425698377192,-1932.221435546875,298.046630859375,0.510293185710907,0.050000000745058,0.2306627780199051,291.1098022460937,291.1499938964844,261.15106201171875,259.63385009765625,279.72930908203125,293.2642517089844,291.1126708984375,1.0,0.2460357397794723,0.7666188478469849,0.7666188478469849,1.0,1.0,-1.1610960960388184,0.4896412491798401,0.6714548468589783,0.2090995609760284,0.0,0.0,0.6197064518928528,40.324005126953125,25.0,12.257979393005373,-13352.6259765625,168.48818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,308.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.984375,18000.0,0.0,0.0,0.2988003492355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698627471923828,0.6698695421218872,-6.768827006453648e-06,0.0,0.0003032443928532,0.0,0.0,52.01887130737305,0.0,0.0,0.0,0.4318811595439911,4.0,0.0,1.0
488340,293.13836669921875,297.1499938964844,293.1499938964844,0.0908569768071174,-2364.880126953125,304.1496276855469,0.8333641886711121,0.1969085484743118,0.1779099106788635,293.142822265625,297.1499938964844,293.1499938964844,0.0038933982141315,-309.2557983398437,296.4180603027344,0.5182838439941406,0.050000000745058,0.0485284999012947,293.18682861328125,297.1499938964844,293.1499938964844,0.1690167337656021,-2712.9599609375,304.1545715332031,0.8964900374412537,0.2457472532987594,0.1726257055997848,293.1583557128906,297.1499938964844,293.1499938964844,0.2545358538627624,-5082.3994140625,304.1624755859375,0.9990000128746032,0.382291316986084,0.3231782615184784,293.2647705078125,297.1499938964844,293.1499938964844,0.0051873293705284,-1911.3458251953125,298.0242614746094,0.5182838439941406,0.050000000745058,0.2301983088254928,291.1493225097656,291.1499938964844,261.1352233886719,259.624267578125,279.734375,293.2647705078125,291.1545104980469,1.0,0.2398164123296737,0.7661762833595276,0.7661762833595276,1.0,1.0,-1.1430479288101196,0.4816124439239502,0.6614354848861694,0.2046462148427963,0.0,0.0,0.6173873543739319,37.59543991088867,28.0,50.006004333496094,-13235.3408203125,157.86471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8181457519531,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.3003548979759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717424392700195,0.6717492938041687,-6.811652838223381e-06,0.0,0.0003048220241907,0.0,0.0,52.48714828491211,0.0,0.0,0.0,0.4328038692474365,4.0,0.0,1.0
488400,293.13836669921875,297.1499938964844,293.1499938964844,0.0908569768071174,-2364.880126953125,304.1496276855469,0.8333641886711121,0.1969085484743118,0.1779099106788635,293.142822265625,297.1499938964844,293.1499938964844,0.0038933982141315,-309.2557983398437,296.4180603027344,0.5182838439941406,0.050000000745058,0.0485284999012947,293.18682861328125,297.1499938964844,293.1499938964844,0.1690167337656021,-2712.9599609375,304.1545715332031,0.8964900374412537,0.2457472532987594,0.1726257055997848,293.1583557128906,297.1499938964844,293.1499938964844,0.2545358538627624,-5082.3994140625,304.1624755859375,0.9990000128746032,0.382291316986084,0.3231782615184784,293.2647705078125,297.1499938964844,293.1499938964844,0.0051873293705284,-1911.3458251953125,298.0242614746094,0.5182838439941406,0.050000000745058,0.2301983088254928,291.1493225097656,291.1499938964844,261.1352233886719,259.624267578125,279.734375,293.2647705078125,291.1545104980469,1.0,0.2398164123296737,0.7661762833595276,0.7661762833595276,1.0,1.0,-1.1430479288101196,0.4816124439239502,0.6614354848861694,0.2046462148427963,0.0,0.0,0.6173873543739319,37.59543991088867,28.0,50.006004333496094,-13235.3408203125,157.86471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8181457519531,308.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.3003548979759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717424392700195,0.6717492938041687,-6.811652838223381e-06,0.0,0.0003048220241907,0.0,0.0,52.48714828491211,0.0,0.0,0.0,0.4328038692474365,4.0,0.0,1.0
488460,293.13787841796875,297.1499938964844,293.1499938964844,0.0906707122921943,-2360.267333984375,304.1500244140625,0.8417622447013855,0.1972981095314026,0.1781956106424331,293.1402893066406,297.1499938964844,293.1499938964844,0.0038876668550074,-308.3629150390625,296.45172119140625,0.5242471098899841,0.050000000745058,0.0484636723995208,293.1860046386719,297.1499938964844,293.1499938964844,0.167712777853012,-2695.64794921875,304.1551818847656,0.904858946800232,0.2449772804975509,0.1720383018255233,293.1353454589844,297.1499938964844,293.1499938964844,0.2445559799671173,-4919.74169921875,304.1744384765625,0.9990000128746032,0.3867351412773132,0.313513845205307,293.2645263671875,297.1499938964844,293.1499938964844,0.0051361857913434,-1891.9007568359373,298.0044250488281,0.5242471098899841,0.050000000745058,0.2298908084630966,291.1900329589844,291.1499938964844,261.1190185546875,259.6144104003906,279.7350158691406,293.2645874023437,291.1923522949219,1.0,0.2360779345035553,0.7659032940864563,0.7659032940864563,1.0,1.0,-1.130632400512695,0.4761300086975097,0.6545024514198303,0.2015237510204315,0.0,0.0,0.6089938282966614,35.78256607055664,31.0,45.04881286621094,-13097.2890625,150.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.466796875,18000.0,0.0,0.0,0.3010689318180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585646271705627,0.6585713624954224,-6.733880582032725e-06,0.0,0.0003055467095691,0.0,0.0,50.573822021484375,0.0,0.0,0.0,0.4279438257217407,4.0,0.0,1.0
488520,293.13787841796875,297.1499938964844,293.1499938964844,0.0906707122921943,-2360.267333984375,304.1500244140625,0.8417622447013855,0.1972981095314026,0.1781956106424331,293.1402893066406,297.1499938964844,293.1499938964844,0.0038876668550074,-308.3629150390625,296.45172119140625,0.5242471098899841,0.050000000745058,0.0484636723995208,293.1860046386719,297.1499938964844,293.1499938964844,0.167712777853012,-2695.64794921875,304.1551818847656,0.904858946800232,0.2449772804975509,0.1720383018255233,293.1353454589844,297.1499938964844,293.1499938964844,0.2445559799671173,-4919.74169921875,304.1744384765625,0.9990000128746032,0.3867351412773132,0.313513845205307,293.2645263671875,297.1499938964844,293.1499938964844,0.0051361857913434,-1891.9007568359373,298.0044250488281,0.5242471098899841,0.050000000745058,0.2298908084630966,291.1900329589844,291.1499938964844,261.1190185546875,259.6144104003906,279.7350158691406,293.2645874023437,291.1923522949219,1.0,0.2360779345035553,0.7659032940864563,0.7659032940864563,1.0,1.0,-1.130632400512695,0.4761300086975097,0.6545024514198303,0.2015237510204315,0.0,0.0,0.6089938282966614,35.78256607055664,31.0,45.04881286621094,-13097.2890625,150.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.466796875,18000.0,0.0,0.0,0.3010689318180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585646271705627,0.6585713624954224,-6.733880582032725e-06,0.0,0.0003055467095691,0.0,0.0,50.573822021484375,0.0,0.0,0.0,0.4279438257217407,4.0,0.0,1.0
488580,293.1373291015625,297.1499938964844,293.1499938964844,0.0907889977097511,-2362.630859375,304.1498107910156,0.8463392853736877,0.1977191418409347,0.1785355657339096,293.1375427246094,297.1499938964844,293.1499938964844,0.0038911160081624,-308.5115051269531,296.468994140625,0.5273045897483826,0.050000000745058,0.048432745039463,293.1850891113281,297.1499938964844,293.1499938964844,0.1668971329927444,-2685.123046875,304.1548156738281,0.9087823033332824,0.2442493140697479,0.1714999675750732,293.1134948730469,297.1499938964844,293.1499938964844,0.2396850883960724,-4841.93798828125,304.1741943359375,0.9990000128746032,0.3915491998195648,0.3087967038154602,293.2635498046875,297.1499938964844,293.1499938964844,0.0050980504602193,-1878.782470703125,297.9725952148437,0.5273045897483826,0.050000000745058,0.229744091629982,291.2007141113281,291.1499938964844,261.1024475097656,259.6042785644531,279.7319030761719,293.2636413574219,291.2008972167969,1.0,0.2342026680707931,0.765630304813385,0.765630304813385,1.0,1.0,-1.1245170831680298,0.4734059572219848,0.6511111855506897,0.1999973058700561,0.0,0.0,0.6012976169586182,34.9163703918457,34.0,17.87354850769043,-13002.0380859375,147.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18146.21875,18000.0,0.0,0.0,0.3009001612663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422722339630127,0.6422788500785828,-6.60874411551049e-06,0.0,0.0003053754044231,0.0,0.0,48.099639892578125,0.0,0.0,0.0,0.4217153191566467,4.0,0.0,1.0
488640,293.1373291015625,297.1499938964844,293.1499938964844,0.0907889977097511,-2362.630859375,304.1498107910156,0.8463392853736877,0.1977191418409347,0.1785355657339096,293.1375427246094,297.1499938964844,293.1499938964844,0.0038911160081624,-308.5115051269531,296.468994140625,0.5273045897483826,0.050000000745058,0.048432745039463,293.1850891113281,297.1499938964844,293.1499938964844,0.1668971329927444,-2685.123046875,304.1548156738281,0.9087823033332824,0.2442493140697479,0.1714999675750732,293.1134948730469,297.1499938964844,293.1499938964844,0.2396850883960724,-4841.93798828125,304.1741943359375,0.9990000128746032,0.3915491998195648,0.3087967038154602,293.2635498046875,297.1499938964844,293.1499938964844,0.0050980504602193,-1878.782470703125,297.9725952148437,0.5273045897483826,0.050000000745058,0.229744091629982,291.2007141113281,291.1499938964844,261.1024475097656,259.6042785644531,279.7319030761719,293.2636413574219,291.2008972167969,1.0,0.2342026680707931,0.765630304813385,0.765630304813385,1.0,1.0,-1.1245170831680298,0.4734059572219848,0.6511111855506897,0.1999973058700561,0.0,0.0,0.6012976169586182,34.9163703918457,34.0,17.87354850769043,-13002.0380859375,147.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18146.21875,18000.0,0.0,0.0,0.3009001612663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422722339630127,0.6422788500785828,-6.60874411551049e-06,0.0,0.0003053754044231,0.0,0.0,48.099639892578125,0.0,0.0,0.0,0.4217153191566467,4.0,0.0,1.0
488700,293.1369934082031,297.1499938964844,293.1499938964844,0.0909153148531913,-2365.33349609375,304.1496276855469,0.8474329113960266,0.1979427337646484,0.1787266284227371,293.13604736328125,297.1499938964844,293.1499938964844,0.0038952892646193,-308.8394775390625,296.4747314453125,0.5279092192649841,0.050000000745058,0.0484268032014369,293.1846008300781,297.1499938964844,293.1499938964844,0.166598230600357,-2681.3525390625,304.15447998046875,0.9092864990234376,0.2439030259847641,0.1712502390146255,293.1048889160156,297.1499938964844,293.1499938964844,0.2386966943740844,-4826.9638671875,304.17156982421875,0.9990000128746032,0.3937004208564758,0.3078813850879669,293.2629089355469,297.1499938964844,293.1499938964844,0.0050822123885154,-1873.6834716796875,297.9544372558594,0.5279092192649841,0.050000000745058,0.2297158986330032,291.2000732421875,291.1499938964844,261.093994140625,259.5990905761719,279.729248046875,293.26300048828125,291.19952392578125,1.0,0.23386250436306,0.7654938101768494,0.7654938101768494,1.0,1.0,-1.123306155204773,0.4728535115718841,0.6504526734352112,0.1996907293796539,0.0,0.0,0.5980108976364136,34.749534606933594,34.0,6.308905124664307,-12974.21484375,146.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426025390625,308.1611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.97265625,18000.0,0.0,0.0,0.3005431890487671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349375247955322,0.6349440813064575,-6.549766567331972e-06,0.0,0.0003050131490454,0.0,0.0,46.99482727050781,0.0,0.0,0.0,0.4188843369483948,4.0,0.0,1.0
488760,293.1366577148437,297.1499938964844,293.1499938964844,0.0910776257514953,-2368.847900390625,304.1493835449219,0.8478026390075684,0.1981733292341232,0.1789298206567764,293.1344909667969,297.1499938964844,293.1499938964844,0.0039008511230349,-309.30816650390625,296.4791259765625,0.5279552340507507,0.050000000745058,0.0484263524413108,293.18408203125,297.1499938964844,293.1499938964844,0.1663582921028137,-2678.384521484375,304.1540832519531,0.9088976383209229,0.2435673624277115,0.171012282371521,293.0982971191406,297.1499938964844,293.1499938964844,0.2385593950748443,-4825.9951171875,304.1678771972656,0.9990000128746032,0.3955712914466858,0.307811975479126,293.2621765136719,297.1499938964844,293.1499938964844,0.0050679333508014,-1869.303955078125,297.93505859375,0.5279552340507507,0.050000000745058,0.2297137677669525,291.1963195800781,291.1499938964844,261.0854187011719,259.5937805175781,279.72589111328125,293.26226806640625,291.1951599121094,1.0,0.233871579170227,0.7653884887695312,0.7653884887695312,1.0,1.0,-1.1231772899627686,0.4727790057659149,0.6503982543945312,0.199654996395111,0.0,0.0,0.5952876806259155,34.73662185668945,37.0,-3.6562116146087646,-12958.9677734375,146.78875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,308.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.31640625,18000.0,0.0,0.0,0.3000491261482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285250186920166,0.6285315155982971,-6.497026788565563e-06,0.0,0.0003045117191504,0.0,0.0,46.03474044799805,0.0,0.0,0.0,0.416404515504837,4.0,0.0,1.0
488820,293.135986328125,297.1499938964844,293.1499938964844,0.0914813205599784,-2377.650390625,304.14892578125,0.8466213941574097,0.1986484974622726,0.1793649494647979,293.131103515625,297.1499938964844,293.1499938964844,0.0039155636914074,-310.5929260253906,296.4854736328125,0.5265756249427795,0.050000000745058,0.0484399981796741,293.1829833984375,297.1499938964844,293.1499938964844,0.1660114377737045,-2674.2412109375,304.1533203125,0.9058156609535216,0.2429229170083999,0.1705671846866607,293.09136962890625,297.1499938964844,293.1499938964844,0.2405332624912262,-4860.7890625,304.1585998535156,0.9990000128746032,0.3983014523983001,0.3099077939987182,293.2607421875,297.1499938964844,293.1499938964844,0.0050429292023181,-1862.1488037109373,297.8934326171875,0.5265756249427795,0.050000000745058,0.2297784984111786,291.1821594238281,291.1499938964844,261.0679016113281,259.5828857421875,279.717529296875,293.2608337402344,291.1802978515625,1.0,0.2348119020462036,0.765177845954895,0.765177845954895,1.0,1.0,-1.125773549079895,0.4738810956478119,0.6518924832344055,0.2002872377634048,0.0,0.0,0.5918747186660767,35.11782455444336,40.0,-17.860990524291992,-12965.09375,148.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,308.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.849609375,18000.0,0.0,0.0,0.2988052368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194431781768799,0.6194496154785156,-6.418145858333446e-06,0.0,0.0003032493405044,0.0,0.0,44.67161560058594,0.0,0.0,0.0,0.4128583669662475,4.0,0.0,1.0
488880,293.135986328125,297.1499938964844,293.1499938964844,0.0914813205599784,-2377.650390625,304.14892578125,0.8466213941574097,0.1986484974622726,0.1793649494647979,293.131103515625,297.1499938964844,293.1499938964844,0.0039155636914074,-310.5929260253906,296.4854736328125,0.5265756249427795,0.050000000745058,0.0484399981796741,293.1829833984375,297.1499938964844,293.1499938964844,0.1660114377737045,-2674.2412109375,304.1533203125,0.9058156609535216,0.2429229170083999,0.1705671846866607,293.09136962890625,297.1499938964844,293.1499938964844,0.2405332624912262,-4860.7890625,304.1585998535156,0.9990000128746032,0.3983014523983001,0.3099077939987182,293.2607421875,297.1499938964844,293.1499938964844,0.0050429292023181,-1862.1488037109373,297.8934326171875,0.5265756249427795,0.050000000745058,0.2297784984111786,291.1821594238281,291.1499938964844,261.0679016113281,259.5828857421875,279.717529296875,293.2608337402344,291.1802978515625,1.0,0.2348119020462036,0.765177845954895,0.765177845954895,1.0,1.0,-1.125773549079895,0.4738810956478119,0.6518924832344055,0.2002872377634048,0.0,0.0,0.5918747186660767,35.11782455444336,40.0,-17.860990524291992,-12965.09375,148.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,308.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.849609375,18000.0,0.0,0.0,0.2988052368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194431781768799,0.6194496154785156,-6.418145858333446e-06,0.0,0.0003032493405044,0.0,0.0,44.67161560058594,0.0,0.0,0.0,0.4128583669662475,4.0,0.0,1.0
488940,293.1353759765625,297.1499938964844,293.1499938964844,0.0919446572661399,-2387.77490234375,304.14849853515625,0.8433278799057007,0.1991308331489563,0.179825484752655,293.1274719238281,297.1499938964844,293.1499938964844,0.0039340485818684,-312.21661376953125,296.4909362792969,0.5236009359359741,0.050000000745058,0.0484704189002513,293.1819152832031,297.1499938964844,293.1499938964844,0.165772795677185,-2671.52880859375,304.1526184082031,0.9004141092300415,0.2423059940338134,0.1701553165912628,293.0926513671875,297.1499938964844,293.1499938964844,0.2450458705425262,-4936.52978515625,304.148193359375,0.9990000128746032,0.3995426297187805,0.314530462026596,293.25958251953125,297.1499938964844,293.1499938964844,0.0050206645391881,-1856.1904296875,297.8492431640625,0.5236009359359741,0.050000000745058,0.2299228012561798,291.1634216308594,291.1499938964844,261.04986572265625,259.571533203125,279.7074584960937,293.2596435546875,291.1612854003906,1.0,0.2367972433567047,0.7649672031402588,0.7649672031402588,1.0,1.0,-1.1315890550613403,0.476395696401596,0.6551933884620667,0.2017120569944381,0.0,0.0,0.5913135409355164,35.96781921386719,43.0,-25.11862564086914,-13014.6728515625,151.47669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.2974942624568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159690618515015,0.6159754395484924,-6.380532795446925e-06,0.0,0.000301918858895,0.0,0.0,44.11502456665039,0.0,0.0,0.0,0.4114280641078949,4.0,0.0,1.0
489000,293.1353759765625,297.1499938964844,293.1499938964844,0.0919446572661399,-2387.77490234375,304.14849853515625,0.8433278799057007,0.1991308331489563,0.179825484752655,293.1274719238281,297.1499938964844,293.1499938964844,0.0039340485818684,-312.21661376953125,296.4909362792969,0.5236009359359741,0.050000000745058,0.0484704189002513,293.1819152832031,297.1499938964844,293.1499938964844,0.165772795677185,-2671.52880859375,304.1526184082031,0.9004141092300415,0.2423059940338134,0.1701553165912628,293.0926513671875,297.1499938964844,293.1499938964844,0.2450458705425262,-4936.52978515625,304.148193359375,0.9990000128746032,0.3995426297187805,0.314530462026596,293.25958251953125,297.1499938964844,293.1499938964844,0.0050206645391881,-1856.1904296875,297.8492431640625,0.5236009359359741,0.050000000745058,0.2299228012561798,291.1634216308594,291.1499938964844,261.04986572265625,259.571533203125,279.7074584960937,293.2596435546875,291.1612854003906,1.0,0.2367972433567047,0.7649672031402588,0.7649672031402588,1.0,1.0,-1.1315890550613403,0.476395696401596,0.6551933884620667,0.2017120569944381,0.0,0.0,0.5913135409355164,35.96781921386719,43.0,-25.11862564086914,-13014.6728515625,151.47669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.2974942624568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159690618515015,0.6159754395484924,-6.380532795446925e-06,0.0,0.000301918858895,0.0,0.0,44.11502456665039,0.0,0.0,0.0,0.4114280641078949,4.0,0.0,1.0
489060,293.13482666015625,297.1499938964844,293.1499938964844,0.0924305096268653,-2398.383544921875,304.148193359375,0.8384592533111572,0.1996091157197952,0.180298164486885,293.1237487792969,297.1499938964844,293.1499938964844,0.0039553013630211,-314.06689453125,296.4971923828125,0.5194746851921082,0.050000000745058,0.048515073955059,293.1808776855469,297.1499938964844,293.1499938964844,0.1655871570110321,-2669.489013671875,304.15203857421875,0.893251359462738,0.2417083978652954,0.1697686910629272,293.1014099121094,297.1499938964844,293.1499938964844,0.2516286075115204,-5044.96533203125,304.1378479003906,0.9990000128746032,0.3992336988449096,0.3211958110332489,293.2588806152344,297.1499938964844,293.1499938964844,0.0049996450543403,-1850.7222900390625,297.8034362792969,0.5194746851921082,0.050000000745058,0.2301346212625503,291.1432800292969,291.1499938964844,261.03125,259.5596618652344,279.6964416503906,293.2589111328125,291.1411437988281,1.0,0.2396332919597625,0.7646239995956421,0.7646239995956421,1.0,1.0,-1.1399997472763062,0.480035126209259,0.6599646210670471,0.2037586718797683,0.0,0.0,0.5935530066490173,37.21432113647461,46.0,-27.637638092041016,-13099.556640625,156.25631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51953125,18000.0,0.0,0.0,0.2964324951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181544065475464,0.6181607842445374,-6.385318556567654e-06,0.0,0.0003008412895724,0.0,0.0,44.35891342163086,0.0,0.0,0.0,0.4121398627758026,4.0,0.0,1.0
489120,293.13482666015625,297.1499938964844,293.1499938964844,0.0924305096268653,-2398.383544921875,304.148193359375,0.8384592533111572,0.1996091157197952,0.180298164486885,293.1237487792969,297.1499938964844,293.1499938964844,0.0039553013630211,-314.06689453125,296.4971923828125,0.5194746851921082,0.050000000745058,0.048515073955059,293.1808776855469,297.1499938964844,293.1499938964844,0.1655871570110321,-2669.489013671875,304.15203857421875,0.893251359462738,0.2417083978652954,0.1697686910629272,293.1014099121094,297.1499938964844,293.1499938964844,0.2516286075115204,-5044.96533203125,304.1378479003906,0.9990000128746032,0.3992336988449096,0.3211958110332489,293.2588806152344,297.1499938964844,293.1499938964844,0.0049996450543403,-1850.7222900390625,297.8034362792969,0.5194746851921082,0.050000000745058,0.2301346212625503,291.1432800292969,291.1499938964844,261.03125,259.5596618652344,279.6964416503906,293.2589111328125,291.1411437988281,1.0,0.2396332919597625,0.7646239995956421,0.7646239995956421,1.0,1.0,-1.1399997472763062,0.480035126209259,0.6599646210670471,0.2037586718797683,0.0,0.0,0.5935530066490173,37.21432113647461,46.0,-27.637638092041016,-13099.556640625,156.25631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,308.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51953125,18000.0,0.0,0.0,0.2964324951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181544065475464,0.6181607842445374,-6.385318556567654e-06,0.0,0.0003008412895724,0.0,0.0,44.35891342163086,0.0,0.0,0.0,0.4121398627758026,4.0,0.0,1.0
489180,293.1344299316406,297.1499938964844,293.1499938964844,0.0929176211357116,-2409.000732421875,304.1479797363281,0.8324841856956482,0.2000761479139328,0.1807737201452255,293.1199951171875,297.1499938964844,293.1499938964844,0.003978727851063,-316.0795593261719,296.5050964355469,0.5145975351333618,0.050000000745058,0.0485719926655292,293.1799011230469,297.1499938964844,293.1499938964844,0.1654234230518341,-2667.70068359375,304.1516418457031,0.884818971157074,0.2411249279975891,0.1694017052650451,293.11676025390625,297.1499938964844,293.1499938964844,0.259902685880661,-5179.38720703125,304.1281433105469,0.9990000128746032,0.3973619341850281,0.3294961750507355,293.2586669921875,297.1499938964844,293.1499938964844,0.0049788546748459,-1845.296142578125,297.7565002441406,0.5145975351333618,0.050000000745058,0.2304046154022216,291.1234130859375,291.1499938964844,261.0119934082031,259.5472412109375,279.684326171875,293.2586669921875,291.12139892578125,1.0,0.2431582659482956,0.7642808556556702,0.7642808556556702,1.0,1.0,-1.150484561920166,0.4845913052558899,0.6658933162689209,0.2063164710998535,0.0,0.0,0.5984354019165039,38.80093765258789,49.0,-27.54775619506836,-13212.798828125,162.36712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.00390625,18000.0,0.0,0.0,0.295894593000412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257786154747009,0.6257850527763367,-6.431712336052442e-06,0.0,0.0003002953890245,0.0,0.0,45.38479232788086,0.0,0.0,0.0,0.4149317145347595,4.0,0.0,1.0
489240,293.1344299316406,297.1499938964844,293.1499938964844,0.0929176211357116,-2409.000732421875,304.1479797363281,0.8324841856956482,0.2000761479139328,0.1807737201452255,293.1199951171875,297.1499938964844,293.1499938964844,0.003978727851063,-316.0795593261719,296.5050964355469,0.5145975351333618,0.050000000745058,0.0485719926655292,293.1799011230469,297.1499938964844,293.1499938964844,0.1654234230518341,-2667.70068359375,304.1516418457031,0.884818971157074,0.2411249279975891,0.1694017052650451,293.11676025390625,297.1499938964844,293.1499938964844,0.259902685880661,-5179.38720703125,304.1281433105469,0.9990000128746032,0.3973619341850281,0.3294961750507355,293.2586669921875,297.1499938964844,293.1499938964844,0.0049788546748459,-1845.296142578125,297.7565002441406,0.5145975351333618,0.050000000745058,0.2304046154022216,291.1234130859375,291.1499938964844,261.0119934082031,259.5472412109375,279.684326171875,293.2586669921875,291.12139892578125,1.0,0.2431582659482956,0.7642808556556702,0.7642808556556702,1.0,1.0,-1.150484561920166,0.4845913052558899,0.6658933162689209,0.2063164710998535,0.0,0.0,0.5984354019165039,38.80093765258789,49.0,-27.54775619506836,-13212.798828125,162.36712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,308.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.00390625,18000.0,0.0,0.0,0.295894593000412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257786154747009,0.6257850527763367,-6.431712336052442e-06,0.0,0.0003002953890245,0.0,0.0,45.38479232788086,0.0,0.0,0.0,0.4149317145347595,4.0,0.0,1.0
489300,293.13427734375,297.1499938964844,293.1499938964844,0.0931579321622848,-2414.230224609375,304.1479187011719,0.8292030096054077,0.200304239988327,0.1810107380151748,293.1181030273437,297.1499938964844,293.1499938964844,0.0039911270141601,-317.1337890625,296.5097351074219,0.5119872093200684,0.050000000745058,0.0486045069992542,293.179443359375,297.1499938964844,293.1499938964844,0.1653442233800888,-2666.827392578125,304.1514892578125,0.880285382270813,0.2408372908830642,0.169224351644516,293.12664794921875,297.1499938964844,293.1499938964844,0.2645701169967651,-5254.51171875,304.1236267089844,0.9990000128746032,0.3958436846733093,0.3341455161571502,293.2587585449219,297.1499938964844,293.1499938964844,0.0049683758988976,-1842.5244140625,297.732666015625,0.5119872093200684,0.050000000745058,0.2305588573217392,291.1138610839844,291.1499938964844,261.0021057128906,259.540771484375,279.6778869628906,293.2587585449219,291.1119079589844,1.0,0.2451340109109878,0.7641092538833618,0.7641092538833618,1.0,1.0,-1.156360745429993,0.4871512353420257,0.6692094802856445,0.2077521383762359,0.0,0.0,0.6018067598342896,39.70631790161133,49.0,-26.92909812927246,-13278.25,165.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.86328125,18000.0,0.0,0.0,0.2958920001983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315433979034424,0.6315498948097229,-6.470267180702649e-06,0.0,0.0003002927696797,0.0,0.0,46.189884185791016,0.0,0.0,0.0,0.4170859158039093,4.0,0.0,1.0
489360,293.1341552734375,297.1499938964844,293.1499938964844,0.0933945253491401,-2419.37255859375,304.1478576660156,0.8257768750190735,0.2005285918712616,0.1812466979026794,293.11627197265625,297.1499938964844,293.1499938964844,0.0040039084851741,-318.2127990722656,296.514892578125,0.509312629699707,0.050000000745058,0.0486394539475441,293.1789855957031,297.1499938964844,293.1499938964844,0.1652638763189315,-2665.9296875,304.1513671875,0.8756174445152283,0.2405511885881424,0.1690501868724823,293.1378479003906,297.1499938964844,293.1499938964844,0.2695381939411163,-5333.9912109375,304.1194152832031,0.9990000128746032,0.3939428627490997,0.339070975780487,293.25897216796875,297.1499938964844,293.1499938964844,0.0049577984027564,-1839.6905517578125,297.7086486816406,0.509312629699707,0.050000000745058,0.2307246178388595,291.10467529296875,291.1499938964844,260.9920654296875,259.5341796875,279.6713562011719,293.2589416503906,291.10284423828125,1.0,0.2472293227910995,0.7638885378837585,0.7638885378837585,1.0,1.0,-1.1625875234603882,0.4898616671562195,0.6727258563041687,0.2092684060335159,0.0,0.0,0.6057500243186951,40.67851257324219,37.0,-26.014759063720703,-13348.6494140625,169.6361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,308.2484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.19140625,18000.0,0.0,0.0,0.2960945069789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385435461997986,0.6385500431060791,-6.518902864627307e-06,0.0,0.0003004982718266,0.0,0.0,47.18960571289063,0.0,0.0,0.0,0.4197287857532501,4.0,0.0,1.0
489420,293.1337280273437,297.1499938964844,293.1499938964844,0.0936561673879623,-2424.845703125,304.1481628417969,0.8284039497375488,0.2010124325752258,0.1816507428884506,293.1124572753906,297.1499938964844,293.1499938964844,0.0040219468064606,-319.5762634277344,296.5361022949219,0.5107682943344116,0.050000000745058,0.0486201979219913,293.1779479980469,297.1499938964844,293.1499938964844,0.1647974997758865,-2659.85791015625,304.1517333984375,0.8773061633110046,0.2400291413068771,0.1686595529317855,293.15411376953125,297.1499938964844,293.1499938964844,0.2675422132015228,-5297.568359375,304.1335754394531,0.9990000128746032,0.3909115195274353,0.3363694250583648,293.25946044921875,297.1499938964844,293.1499938964844,0.0049246777780354,-1828.66357421875,297.6684265136719,0.5107682943344116,0.050000000745058,0.2306332886219024,291.10272216796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6666259765625,293.2594299316406,291.10516357421875,1.0,0.2455788403749466,0.7634470462799072,0.7634470462799072,1.0,1.0,-1.1592378616333008,0.4882983267307281,0.6709395051002502,0.2084542065858841,0.0,0.0,0.6126917004585266,40.14635467529297,25.0,5.401112079620361,-13386.7060546875,167.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.904296875,18000.0,0.0,0.0,0.2970043420791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541861295700073,0.6541927456855774,-6.638693776039872e-06,0.0,0.0003014216490555,0.0,0.0,49.53653335571289,0.0,0.0,0.0,0.4256985783576965,4.0,0.0,1.0
489480,293.1337280273437,297.1499938964844,293.1499938964844,0.0936561673879623,-2424.845703125,304.1481628417969,0.8284039497375488,0.2010124325752258,0.1816507428884506,293.1124572753906,297.1499938964844,293.1499938964844,0.0040219468064606,-319.5762634277344,296.5361022949219,0.5107682943344116,0.050000000745058,0.0486201979219913,293.1779479980469,297.1499938964844,293.1499938964844,0.1647974997758865,-2659.85791015625,304.1517333984375,0.8773061633110046,0.2400291413068771,0.1686595529317855,293.15411376953125,297.1499938964844,293.1499938964844,0.2675422132015228,-5297.568359375,304.1335754394531,0.9990000128746032,0.3909115195274353,0.3363694250583648,293.25946044921875,297.1499938964844,293.1499938964844,0.0049246777780354,-1828.66357421875,297.6684265136719,0.5107682943344116,0.050000000745058,0.2306332886219024,291.10272216796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6666259765625,293.2594299316406,291.10516357421875,1.0,0.2455788403749466,0.7634470462799072,0.7634470462799072,1.0,1.0,-1.1592378616333008,0.4882983267307281,0.6709395051002502,0.2084542065858841,0.0,0.0,0.6126917004585266,40.14635467529297,25.0,5.401112079620361,-13386.7060546875,167.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.904296875,18000.0,0.0,0.0,0.2970043420791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541861295700073,0.6541927456855774,-6.638693776039872e-06,0.0,0.0003014216490555,0.0,0.0,49.53653335571289,0.0,0.0,0.0,0.4256985783576965,4.0,0.0,1.0
489540,293.1331481933594,297.1499938964844,293.1499938964844,0.0935543701052665,-2422.008056640625,304.1489562988281,0.8400369882583618,0.2015442103147506,0.1820236295461654,293.1086120605469,297.1499938964844,293.1499938964844,0.0040273033082485,-319.5417175292969,296.58038330078125,0.5187868475914001,0.050000000745058,0.0485227815806865,293.1766052246094,297.1499938964844,293.1499938964844,0.1638083755970001,-2646.46826171875,304.1528015136719,0.8894449472427368,0.239589512348175,0.1682648509740829,293.14752197265625,297.1499938964844,293.1499938964844,0.2539548277854919,-5073.564453125,304.16192626953125,0.9990000128746032,0.3920933604240417,0.3223375380039215,293.25958251953125,297.1499938964844,293.1499938964844,0.0048754261806607,-1809.678466796875,297.6475830078125,0.5187868475914001,0.050000000745058,0.23017118871212,291.137939453125,291.1499938964844,260.95001220703125,259.50604248046875,279.6684875488281,293.2596130371094,291.1426696777344,1.0,0.2394369393587112,0.7630055546760559,0.7630055546760559,1.0,1.0,-1.1417025327682495,0.4805204272270202,0.661182165145874,0.204072818160057,0.0,0.0,0.6121777892112732,37.436431884765625,28.0,43.774539947509766,-13273.4619140625,157.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2980051040649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592248678207397,0.6592316031455994,-6.7033829509455245e-06,0.0,0.0003024373145308,0.0,0.0,50.46311950683594,0.0,0.0,0.0,0.4278317093849182,4.0,0.0,1.0
489600,293.1331481933594,297.1499938964844,293.1499938964844,0.0935543701052665,-2422.008056640625,304.1489562988281,0.8400369882583618,0.2015442103147506,0.1820236295461654,293.1086120605469,297.1499938964844,293.1499938964844,0.0040273033082485,-319.5417175292969,296.58038330078125,0.5187868475914001,0.050000000745058,0.0485227815806865,293.1766052246094,297.1499938964844,293.1499938964844,0.1638083755970001,-2646.46826171875,304.1528015136719,0.8894449472427368,0.239589512348175,0.1682648509740829,293.14752197265625,297.1499938964844,293.1499938964844,0.2539548277854919,-5073.564453125,304.16192626953125,0.9990000128746032,0.3920933604240417,0.3223375380039215,293.25958251953125,297.1499938964844,293.1499938964844,0.0048754261806607,-1809.678466796875,297.6475830078125,0.5187868475914001,0.050000000745058,0.23017118871212,291.137939453125,291.1499938964844,260.95001220703125,259.50604248046875,279.6684875488281,293.2596130371094,291.1426696777344,1.0,0.2394369393587112,0.7630055546760559,0.7630055546760559,1.0,1.0,-1.1417025327682495,0.4805204272270202,0.661182165145874,0.204072818160057,0.0,0.0,0.6121777892112732,37.436431884765625,28.0,43.774539947509766,-13273.4619140625,157.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.248046875,18000.0,0.0,0.0,0.2980051040649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592248678207397,0.6592316031455994,-6.7033829509455245e-06,0.0,0.0003024373145308,0.0,0.0,50.46311950683594,0.0,0.0,0.0,0.4278317093849182,4.0,0.0,1.0
489660,293.13250732421875,297.1499938964844,293.1499938964844,0.093493640422821,-2420.103759765625,304.1493835449219,0.8488437533378601,0.2020981758832931,0.1824562549591064,293.10467529296875,297.1499938964844,293.1499938964844,0.0040342304855585,-319.6414794921875,296.62677001953125,0.5247803330421448,0.050000000745058,0.04845817014575,293.175048828125,297.1499938964844,293.1499938964844,0.1629253327846527,-2634.550048828125,304.1532897949219,0.8982142806053162,0.2392329573631286,0.1679546236991882,293.1238098144531,297.1499938964844,293.1499938964844,0.2440785616636276,-4912.544921875,304.1738586425781,0.9990000128746032,0.3969540297985077,0.3126801550388336,293.259033203125,297.1499938964844,293.1499938964844,0.0048298146575689,-1792.00732421875,297.6294250488281,0.5247803330421448,0.050000000745058,0.229864701628685,291.1743469238281,291.1499938964844,260.9239501953125,259.4876403808594,279.6642761230469,293.25909423828125,291.1762084960937,1.0,0.2357702106237411,0.7627288699150085,0.7627288699150085,1.0,1.0,-1.1298060417175293,0.4752891063690185,0.6545169949531555,0.2010203450918197,0.0,0.0,0.6061610579490662,35.63487243652344,31.0,39.01803970336914,-13141.8271484375,150.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.27734375,18000.0,0.0,0.0,0.298482745885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505340933799744,0.6505407094955444,-6.66004825689015e-06,0.0,0.000302922038827,0.0,0.0,49.27331161499024,0.0,0.0,0.0,0.4247340857982635,4.0,0.0,1.0
489720,293.13250732421875,297.1499938964844,293.1499938964844,0.093493640422821,-2420.103759765625,304.1493835449219,0.8488437533378601,0.2020981758832931,0.1824562549591064,293.10467529296875,297.1499938964844,293.1499938964844,0.0040342304855585,-319.6414794921875,296.62677001953125,0.5247803330421448,0.050000000745058,0.04845817014575,293.175048828125,297.1499938964844,293.1499938964844,0.1629253327846527,-2634.550048828125,304.1532897949219,0.8982142806053162,0.2392329573631286,0.1679546236991882,293.1238098144531,297.1499938964844,293.1499938964844,0.2440785616636276,-4912.544921875,304.1738586425781,0.9990000128746032,0.3969540297985077,0.3126801550388336,293.259033203125,297.1499938964844,293.1499938964844,0.0048298146575689,-1792.00732421875,297.6294250488281,0.5247803330421448,0.050000000745058,0.229864701628685,291.1743469238281,291.1499938964844,260.9239501953125,259.4876403808594,279.6642761230469,293.25909423828125,291.1762084960937,1.0,0.2357702106237411,0.7627288699150085,0.7627288699150085,1.0,1.0,-1.1298060417175293,0.4752891063690185,0.6545169949531555,0.2010203450918197,0.0,0.0,0.6061610579490662,35.63487243652344,31.0,39.01803970336914,-13141.8271484375,150.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.27734375,18000.0,0.0,0.0,0.298482745885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505340933799744,0.6505407094955444,-6.66004825689015e-06,0.0,0.000302922038827,0.0,0.0,49.27331161499024,0.0,0.0,0.0,0.4247340857982635,4.0,0.0,1.0
