time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1317749023437,297.1499938964844,293.1499938964844,0.0937403663992881,-2425.231201171875,304.149169921875,0.8537780046463013,0.2026885002851486,0.18294657766819,293.1003112792969,297.1499938964844,293.1499938964844,0.0040515311993658,-320.8695983886719,296.65850830078125,0.5278662443161011,0.050000000745058,0.0484272129833698,293.17315673828125,297.1499938964844,293.1499938964844,0.1625582128763198,-2629.816650390625,304.1528015136719,0.90253347158432,0.2389814406633377,0.1677370965480804,293.1011962890625,297.1499938964844,293.1499938964844,0.2392735183238983,-4835.7978515625,304.1737060546875,0.9990000128746032,0.4022102057933807,0.3079462051391601,293.2576904296875,297.1499938964844,293.1499938964844,0.0047963042743504,-1780.3389892578125,297.598876953125,0.5278662443161011,0.050000000745058,0.2297178506851196,291.1813049316406,291.1499938964844,260.8897399902344,259.4622802734375,279.6529235839844,293.2578125,291.18115234375,1.0,0.2339641153812408,0.7624521255493164,0.7624521255493164,1.0,1.0,-1.1242358684539795,0.472825288772583,0.6514105796813965,0.1995673030614853,0.0,0.0,0.6013209819793701,34.77400588989258,34.0,12.896388053894045,-13060.1796875,147.15054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3984375,18000.0,0.0,0.0,0.2983877658843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398326754570007,0.639839231967926,-6.577805379492929e-06,0.0,0.0003028256469406,0.0,0.0,47.66480255126953,0.0,0.0,0.0,0.4206666648387909,4.0,0.0,1.0
489840,293.1317749023437,297.1499938964844,293.1499938964844,0.0937403663992881,-2425.231201171875,304.149169921875,0.8537780046463013,0.2026885002851486,0.18294657766819,293.1003112792969,297.1499938964844,293.1499938964844,0.0040515311993658,-320.8695983886719,296.65850830078125,0.5278662443161011,0.050000000745058,0.0484272129833698,293.17315673828125,297.1499938964844,293.1499938964844,0.1625582128763198,-2629.816650390625,304.1528015136719,0.90253347158432,0.2389814406633377,0.1677370965480804,293.1011962890625,297.1499938964844,293.1499938964844,0.2392735183238983,-4835.7978515625,304.1737060546875,0.9990000128746032,0.4022102057933807,0.3079462051391601,293.2576904296875,297.1499938964844,293.1499938964844,0.0047963042743504,-1780.3389892578125,297.598876953125,0.5278662443161011,0.050000000745058,0.2297178506851196,291.1813049316406,291.1499938964844,260.8897399902344,259.4622802734375,279.6529235839844,293.2578125,291.18115234375,1.0,0.2339641153812408,0.7624521255493164,0.7624521255493164,1.0,1.0,-1.1242358684539795,0.472825288772583,0.6514105796813965,0.1995673030614853,0.0,0.0,0.6013209819793701,34.77400588989258,34.0,12.896388053894045,-13060.1796875,147.15054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3984375,18000.0,0.0,0.0,0.2983877658843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398326754570007,0.639839231967926,-6.577805379492929e-06,0.0,0.0003028256469406,0.0,0.0,47.66480255126953,0.0,0.0,0.0,0.4206666648387909,4.0,0.0,1.0
489900,293.1313781738281,297.1499938964844,293.1499938964844,0.0939285457134246,-2429.257080078125,304.14898681640625,0.8550273776054382,0.202999547123909,0.1832149922847747,293.0979309082031,297.1499938964844,293.1499938964844,0.0040629273280501,-321.7535400390625,296.6723022460937,0.5284847617149353,0.050000000745058,0.0484211817383766,293.1720886230469,297.1499938964844,293.1499938964844,0.1624918133020401,-2629.0517578125,304.15240478515625,0.9033387899398804,0.2388957738876342,0.16766357421875,293.0922241210937,297.1499938964844,293.1499938964844,0.2383002936840057,-4821.0634765625,304.171142578125,0.9990000128746032,0.4045952260494232,0.3070152699947357,293.2568359375,297.1499938964844,293.1499938964844,0.0047824932262301,-1775.843994140625,297.5815124511719,0.5284847617149353,0.050000000745058,0.2296892404556274,291.1792907714844,291.1499938964844,260.8697204589844,259.4471435546875,279.6449584960937,293.2569580078125,291.1784973144531,1.0,0.2336582988500595,0.762313723564148,0.762313723564148,1.0,1.0,-1.1233099699020386,0.4724076986312866,0.650902271270752,0.1993001252412796,0.0,0.0,0.5995543003082275,34.60818099975586,34.0,2.161299228668213,-13041.5146484375,146.5799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,308.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.92578125,18000.0,0.0,0.0,0.2981815040111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355220079421997,0.635528564453125,-6.541826678585494e-06,0.0,0.0003026163321919,0.0,0.0,47.00948715209961,0.0,0.0,0.0,0.4189924001693725,4.0,0.0,1.0
489960,293.1309509277344,297.1499938964844,293.1499938964844,0.0941517129540443,-2434.06787109375,304.14874267578125,0.8555378317832947,0.2033198773860931,0.1834974288940429,293.0954284667969,297.1499938964844,293.1499938964844,0.00407593883574,-322.7914123535156,296.685302734375,0.5285440683364868,0.050000000745058,0.0484206080436706,293.1709899902344,297.1499938964844,293.1499938964844,0.1624906510114669,-2629.172119140625,304.1519775390625,0.9033331871032716,0.2388350218534469,0.1676119416952133,293.0851745605469,297.1499938964844,293.1499938964844,0.2381682991981506,-4820.17333984375,304.16754150390625,0.9990000128746032,0.406709760427475,0.3069262206554413,293.25592041015625,297.1499938964844,293.1499938964844,0.0047700982540845,-1772.0042724609375,297.5630798339844,0.5285440683364868,0.050000000745058,0.2296865135431289,291.1745300292969,291.1499938964844,260.847900390625,259.4304504394531,279.63555908203125,293.25604248046875,291.1731872558594,1.0,0.2337018400430679,0.7622057199478149,0.7622057199478149,1.0,1.0,-1.1234753131866455,0.4724716246128082,0.6510037183761597,0.1993060708045959,0.0,0.0,0.5983861684799194,34.59535598754883,37.0,-6.9683332443237305,-13036.6962890625,146.6007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,308.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.2979107201099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322078108787537,0.6322143077850342,-6.51248137728544e-06,0.0,0.0003023415047209,0.0,0.0,46.49967956542969,0.0,0.0,0.0,0.4176918864250183,4.0,0.0,1.0
490020,293.13006591796875,297.1499938964844,293.1499938964844,0.0946760922670364,-2445.4267578125,304.1482849121094,0.8545958399772644,0.2039825469255447,0.1840977370738983,293.09002685546875,297.1499938964844,293.1499938964844,0.0041062175296247,-325.2548217773437,296.71026611328125,0.5271884799003601,0.050000000745058,0.0484338924288749,293.1686096191406,297.1499938964844,293.1499938964844,0.1626431494951248,-2631.489990234375,304.15106201171875,0.9011902809143066,0.2387813776731491,0.167568489909172,293.07733154296875,297.1499938964844,293.1499938964844,0.240129679441452,-4854.7529296875,304.15838623046875,0.9990000128746032,0.4099603295326233,0.3089730441570282,293.25408935546875,297.1499938964844,293.1499938964844,0.004748557228595,-1765.78857421875,297.5236511230469,0.5271884799003601,0.050000000745058,0.2297495305538177,291.1591186523437,291.1499938964844,260.7989807128906,259.3924865722656,279.6130676269531,293.2541809082031,291.1571655273437,1.0,0.2347120195627212,0.7619897127151489,0.7619897127151489,1.0,1.0,-1.1266906261444092,0.4738627672195434,0.6528279185295105,0.2000298649072647,0.0,0.0,0.5981402397155762,34.97450256347656,40.0,-19.73296546936035,-13066.966796875,148.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2973167598247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294389963150024,0.6294454336166382,-6.480924184870673e-06,0.0,0.0003017387061845,0.0,0.0,46.03609848022461,0.0,0.0,0.0,0.4165406823158264,4.0,0.0,1.0
490080,293.13006591796875,297.1499938964844,293.1499938964844,0.0946760922670364,-2445.4267578125,304.1482849121094,0.8545958399772644,0.2039825469255447,0.1840977370738983,293.09002685546875,297.1499938964844,293.1499938964844,0.0041062175296247,-325.2548217773437,296.71026611328125,0.5271884799003601,0.050000000745058,0.0484338924288749,293.1686096191406,297.1499938964844,293.1499938964844,0.1626431494951248,-2631.489990234375,304.15106201171875,0.9011902809143066,0.2387813776731491,0.167568489909172,293.07733154296875,297.1499938964844,293.1499938964844,0.240129679441452,-4854.7529296875,304.15838623046875,0.9990000128746032,0.4099603295326233,0.3089730441570282,293.25408935546875,297.1499938964844,293.1499938964844,0.004748557228595,-1765.78857421875,297.5236511230469,0.5271884799003601,0.050000000745058,0.2297495305538177,291.1591186523437,291.1499938964844,260.7989807128906,259.3924865722656,279.6130676269531,293.2541809082031,291.1571655273437,1.0,0.2347120195627212,0.7619897127151489,0.7619897127151489,1.0,1.0,-1.1266906261444092,0.4738627672195434,0.6528279185295105,0.2000298649072647,0.0,0.0,0.5981402397155762,34.97450256347656,40.0,-19.73296546936035,-13066.966796875,148.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2973167598247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294389963150024,0.6294454336166382,-6.480924184870673e-06,0.0,0.0003017387061845,0.0,0.0,46.03609848022461,0.0,0.0,0.0,0.4165406823158264,4.0,0.0,1.0
490140,293.1291809082031,297.1499938964844,293.1499938964844,0.0952621400356292,-2458.1357421875,304.1478881835937,0.851492702960968,0.2046644836664199,0.1847338229417801,293.0842590332031,297.1499938964844,293.1499938964844,0.0041411984711885,-328.11602783203125,296.7359619140625,0.5242323279380798,0.050000000745058,0.0484638288617134,293.1661682128906,297.1499938964844,293.1499938964844,0.1629367470741272,-2635.666015625,304.1502380371094,0.8967071771621704,0.238804429769516,0.1675938367843628,293.0775451660156,297.1499938964844,293.1499938964844,0.2446090877056121,-4929.955078125,304.14813232421875,0.9990000128746032,0.4117706418037414,0.3135369122028351,293.2524719238281,297.1499938964844,293.1499938964844,0.0047295815311372,-1760.68115234375,297.4821472167969,0.5242323279380798,0.050000000745058,0.2298915386199951,291.1397705078125,291.1499938964844,260.74346923828125,259.348876953125,279.5862121582031,293.2525634765625,291.1376037597656,1.0,0.2367693036794662,0.7617737650871277,0.7617737650871277,1.0,1.0,-1.133167743682861,0.4766837656497955,0.6564840078353882,0.201558455824852,0.0,0.0,0.6007782816886902,35.82008361816406,43.0,-26.06137084960937,-13144.390625,151.63351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,308.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.943359375,18000.0,0.0,0.0,0.2968964576721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323679685592651,0.6323744654655457,-6.491539807029767e-06,0.0,0.0003013121604453,0.0,0.0,46.39607238769531,0.0,0.0,0.0,0.417551189661026,4.0,0.0,1.0
490200,293.1291809082031,297.1499938964844,293.1499938964844,0.0952621400356292,-2458.1357421875,304.1478881835937,0.851492702960968,0.2046644836664199,0.1847338229417801,293.0842590332031,297.1499938964844,293.1499938964844,0.0041411984711885,-328.11602783203125,296.7359619140625,0.5242323279380798,0.050000000745058,0.0484638288617134,293.1661682128906,297.1499938964844,293.1499938964844,0.1629367470741272,-2635.666015625,304.1502380371094,0.8967071771621704,0.238804429769516,0.1675938367843628,293.0775451660156,297.1499938964844,293.1499938964844,0.2446090877056121,-4929.955078125,304.14813232421875,0.9990000128746032,0.4117706418037414,0.3135369122028351,293.2524719238281,297.1499938964844,293.1499938964844,0.0047295815311372,-1760.68115234375,297.4821472167969,0.5242323279380798,0.050000000745058,0.2298915386199951,291.1397705078125,291.1499938964844,260.74346923828125,259.348876953125,279.5862121582031,293.2525634765625,291.1376037597656,1.0,0.2367693036794662,0.7617737650871277,0.7617737650871277,1.0,1.0,-1.133167743682861,0.4766837656497955,0.6564840078353882,0.201558455824852,0.0,0.0,0.6007782816886902,35.82008361816406,43.0,-26.06137084960937,-13144.390625,151.63351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21759033203125,308.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.943359375,18000.0,0.0,0.0,0.2968964576721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323679685592651,0.6323744654655457,-6.491539807029767e-06,0.0,0.0003013121604453,0.0,0.0,46.39607238769531,0.0,0.0,0.0,0.417551189661026,4.0,0.0,1.0
490260,293.1283874511719,297.1499938964844,293.1499938964844,0.0958763360977172,-2471.438232421875,304.1475830078125,0.8467774987220764,0.2053554654121399,0.1853935122489929,293.07830810546875,297.1499938964844,293.1499938964844,0.0041798786260187,-331.2655639648437,296.763671875,0.5201160311698914,0.050000000745058,0.0485079139471054,293.16375732421875,297.1499938964844,293.1499938964844,0.1633152216672897,-2640.92626953125,304.1495361328125,0.8904579877853394,0.238884836435318,0.1676729917526245,293.0851135253906,297.1499938964844,293.1499938964844,0.2511501908302307,-5037.73828125,304.1378479003906,0.9990000128746032,0.4120832979679107,0.3201392590999603,293.25128173828125,297.1499938964844,293.1499938964844,0.0047117946669459,-1756.036865234375,297.4393615722656,0.5201160311698914,0.050000000745058,0.2301006615161895,291.1192932128906,291.1499938964844,260.6819152832031,259.3000183105469,279.55615234375,293.2513427734375,291.1171264648437,1.0,0.2396803200244903,0.7614229321479797,0.7614229321479797,1.0,1.0,-1.1422823667526243,0.4806464314460754,0.6616359353065491,0.2037208527326584,0.0,0.0,0.6062394380569458,37.060794830322266,46.0,-28.143442153930664,-13260.3955078125,156.6089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,308.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17913.298828125,18000.0,0.0,0.0,0.2969234883785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410847306251526,0.6410912871360779,-6.5468152570247184e-06,0.0,0.0003013396053574,0.0,0.0,47.61533737182617,0.0,0.0,0.0,0.4207931160926819,4.0,0.0,1.0
490320,293.1283874511719,297.1499938964844,293.1499938964844,0.0958763360977172,-2471.438232421875,304.1475830078125,0.8467774987220764,0.2053554654121399,0.1853935122489929,293.07830810546875,297.1499938964844,293.1499938964844,0.0041798786260187,-331.2655639648437,296.763671875,0.5201160311698914,0.050000000745058,0.0485079139471054,293.16375732421875,297.1499938964844,293.1499938964844,0.1633152216672897,-2640.92626953125,304.1495361328125,0.8904579877853394,0.238884836435318,0.1676729917526245,293.0851135253906,297.1499938964844,293.1499938964844,0.2511501908302307,-5037.73828125,304.1378479003906,0.9990000128746032,0.4120832979679107,0.3201392590999603,293.25128173828125,297.1499938964844,293.1499938964844,0.0047117946669459,-1756.036865234375,297.4393615722656,0.5201160311698914,0.050000000745058,0.2301006615161895,291.1192932128906,291.1499938964844,260.6819152832031,259.3000183105469,279.55615234375,293.2513427734375,291.1171264648437,1.0,0.2396803200244903,0.7614229321479797,0.7614229321479797,1.0,1.0,-1.1422823667526243,0.4806464314460754,0.6616359353065491,0.2037208527326584,0.0,0.0,0.6062394380569458,37.060794830322266,46.0,-28.143442153930664,-13260.3955078125,156.6089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,308.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17913.298828125,18000.0,0.0,0.0,0.2969234883785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410847306251526,0.6410912871360779,-6.5468152570247184e-06,0.0,0.0003013396053574,0.0,0.0,47.61533737182617,0.0,0.0,0.0,0.4207931160926819,4.0,0.0,1.0
490380,293.1276550292969,297.1499938964844,293.1499938964844,0.0964996963739395,-2484.9091796875,304.1473388671875,0.8409424424171448,0.2060486823320388,0.1860680878162384,293.072265625,297.1499938964844,293.1499938964844,0.004221593029797,-334.6352233886719,296.7939758300781,0.5152392387390137,0.050000000745058,0.0485641993582248,293.16143798828125,297.1499938964844,293.1499938964844,0.1637423932552337,-2646.782470703125,304.14898681640625,0.8829657435417175,0.2390064299106598,0.1677924692630767,293.09918212890625,297.1499938964844,293.1499938964844,0.2593822479248047,-5171.52783203125,304.1282043457031,0.9990000128746032,0.4108893871307373,0.3283758759498596,293.2505798339844,297.1499938964844,293.1499938964844,0.0046943458728492,-1751.47607421875,297.39569091796875,0.5152392387390137,0.050000000745058,0.2303676605224609,291.09912109375,291.1499938964844,260.6148376464844,259.2463073730469,279.5228271484375,293.2506103515625,291.0970764160156,1.0,0.2432833611965179,0.7610720992088318,0.7610720992088318,1.0,1.0,-1.1535090208053589,0.4855419397354126,0.6679671406745911,0.2064065039157867,0.0,0.0,0.6143785715103149,38.6408576965332,49.0,-27.97552299499512,-13407.8134765625,162.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,308.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.783203125,18000.0,0.0,0.0,0.2976285517215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554612517356873,0.6554679274559021,-6.647902864642674e-06,0.0,0.0003020551521331,0.0,0.0,49.727569580078125,0.0,0.0,0.0,0.4262696802616119,4.0,0.0,1.0
490440,293.1276550292969,297.1499938964844,293.1499938964844,0.0964996963739395,-2484.9091796875,304.1473388671875,0.8409424424171448,0.2060486823320388,0.1860680878162384,293.072265625,297.1499938964844,293.1499938964844,0.004221593029797,-334.6352233886719,296.7939758300781,0.5152392387390137,0.050000000745058,0.0485641993582248,293.16143798828125,297.1499938964844,293.1499938964844,0.1637423932552337,-2646.782470703125,304.14898681640625,0.8829657435417175,0.2390064299106598,0.1677924692630767,293.09918212890625,297.1499938964844,293.1499938964844,0.2593822479248047,-5171.52783203125,304.1282043457031,0.9990000128746032,0.4108893871307373,0.3283758759498596,293.2505798339844,297.1499938964844,293.1499938964844,0.0046943458728492,-1751.47607421875,297.39569091796875,0.5152392387390137,0.050000000745058,0.2303676605224609,291.09912109375,291.1499938964844,260.6148376464844,259.2463073730469,279.5228271484375,293.2506103515625,291.0970764160156,1.0,0.2432833611965179,0.7610720992088318,0.7610720992088318,1.0,1.0,-1.1535090208053589,0.4855419397354126,0.6679671406745911,0.2064065039157867,0.0,0.0,0.6143785715103149,38.6408576965332,49.0,-27.97552299499512,-13407.8134765625,162.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,308.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.783203125,18000.0,0.0,0.0,0.2976285517215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554612517356873,0.6554679274559021,-6.647902864642674e-06,0.0,0.0003020551521331,0.0,0.0,49.727569580078125,0.0,0.0,0.0,0.4262696802616119,4.0,0.0,1.0
490500,293.1273498535156,297.1499938964844,293.1499938964844,0.0968115404248237,-2491.6357421875,304.1472473144531,0.8377383351325989,0.2063949406147003,0.1864091157913208,293.0692749023437,297.1499938964844,293.1499938964844,0.0042434493079781,-336.38916015625,296.81011962890625,0.5126259326934814,0.050000000745058,0.0485963821411132,293.16033935546875,297.1499938964844,293.1499938964844,0.1639672070741653,-2649.841552734375,304.14874267578125,0.8789040446281433,0.2390791028738021,0.1678641140460968,293.1083374023437,297.1499938964844,293.1499938964844,0.2640300989151001,-5246.36865234375,304.12371826171875,0.9990000128746032,0.4097326695919037,0.3329936265945434,293.2504272460937,297.1499938964844,293.1499938964844,0.0046855979599058,-1749.161865234375,297.37353515625,0.5126259326934814,0.050000000745058,0.2305203080177307,291.0893859863281,291.1499938964844,260.5793762207031,259.2178039550781,279.50506591796875,293.2504272460937,291.08740234375,1.0,0.2452991753816604,0.7608966827392578,0.7608966827392578,1.0,1.0,-1.1597687005996704,0.4882769584655761,0.6714916825294495,0.207910269498825,0.0,0.0,0.6193990111351013,39.54277038574219,49.0,-27.41187858581543,-13491.435546875,166.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,308.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0078125,18000.0,0.0,0.0,0.2982911765575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647176742553711,0.6647243499755859,-6.716054031130625e-06,0.0,0.0003027276252396,0.0,0.0,51.13554000854492,0.0,0.0,0.0,0.4298456609249115,4.0,0.0,1.0
490560,293.1270446777344,297.1499938964844,293.1499938964844,0.0971220657229423,-2498.32470703125,304.1471862792969,0.834402322769165,0.2067406773567199,0.186752051115036,293.0662841796875,297.1499938964844,293.1499938964844,0.0042659072205424,-338.1827392578125,296.82696533203125,0.5099462270736694,0.050000000745058,0.0486309863626956,293.1592712402344,297.1499938964844,293.1499938964844,0.1641964614391327,-2652.947509765625,304.1485595703125,0.8747053146362305,0.2391585260629654,0.1679424792528152,293.1188049316406,297.1499938964844,293.1499938964844,0.2689810395240783,-5325.609375,304.1195068359375,0.9990000128746032,0.4082082509994507,0.3378886282444,293.2503967285156,297.1499938964844,293.1499938964844,0.0046767815947532,-1746.8004150390625,297.35125732421875,0.5099462270736694,0.050000000745058,0.2306844741106033,291.0799865722656,291.1499938964844,260.5427551269531,259.188232421875,279.48681640625,293.2503967285156,291.0780944824219,1.0,0.2474355846643448,0.7606710195541382,0.7606710195541382,1.0,1.0,-1.1663881540298462,0.4911661446094513,0.6752219796180725,0.2094972729682922,0.0,0.0,0.6250121593475342,40.5115852355957,52.0,-26.595230102539062,-13580.7021484375,170.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,308.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17806.296875,18000.0,0.0,0.0,0.2991812527179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753069162368774,0.6753137111663818,-6.796180969104171e-06,0.0,0.0003036309499293,0.0,0.0,52.78874588012695,0.0,0.0,0.0,0.4339756965637207,4.0,0.0,1.0
490620,293.1264953613281,297.1499938964844,293.1499938964844,0.0977359488606453,-2511.518310546875,304.1470947265625,0.8274573683738708,0.2074306458234787,0.1874427795410156,293.0603942871094,297.1499938964844,293.1499938964844,0.0043125180527567,-341.8765869140625,296.8627624511719,0.5044981837272644,0.050000000745058,0.0487068220973014,293.1572265625,297.1499938964844,293.1499938964844,0.1646621823310852,-2659.219970703125,304.14825439453125,0.8660759925842285,0.2393364310264587,0.1681176871061325,293.1432189941406,297.1499938964844,293.1499938964844,0.2796656787395477,-5495.0849609375,304.1119079589844,0.9990000128746032,0.4040547609329223,0.3483749330043793,293.2506408691406,297.1499938964844,293.1499938964844,0.0046588154509663,-1741.8741455078125,297.306396484375,0.5044981837272644,0.050000000745058,0.2310441881418228,291.0623779296875,291.1499938964844,260.4661865234375,259.1261291503906,279.448486328125,293.2506103515625,291.0606994628906,1.0,0.2520162165164947,0.7602197527885437,0.7602197527885437,1.0,1.0,-1.1805366277694702,0.4973529279232025,0.6831837296485901,0.2128986716270446,0.0,0.0,0.6378957629203796,42.631465911865234,40.0,-24.48419189453125,-13774.2421875,178.9961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.66796875,18000.0,0.0,0.0,0.3016902804374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003453969955444,0.7003523707389832,-6.993441274971701e-06,0.0,0.0003061773022636,0.0,0.0,56.87458801269531,0.0,0.0,0.0,0.4438881278038025,4.0,0.0,1.0
490680,293.1264953613281,297.1499938964844,293.1499938964844,0.0977359488606453,-2511.518310546875,304.1470947265625,0.8274573683738708,0.2074306458234787,0.1874427795410156,293.0603942871094,297.1499938964844,293.1499938964844,0.0043125180527567,-341.8765869140625,296.8627624511719,0.5044981837272644,0.050000000745058,0.0487068220973014,293.1572265625,297.1499938964844,293.1499938964844,0.1646621823310852,-2659.219970703125,304.14825439453125,0.8660759925842285,0.2393364310264587,0.1681176871061325,293.1432189941406,297.1499938964844,293.1499938964844,0.2796656787395477,-5495.0849609375,304.1119079589844,0.9990000128746032,0.4040547609329223,0.3483749330043793,293.2506408691406,297.1499938964844,293.1499938964844,0.0046588154509663,-1741.8741455078125,297.306396484375,0.5044981837272644,0.050000000745058,0.2310441881418228,291.0623779296875,291.1499938964844,260.4661865234375,259.1261291503906,279.448486328125,293.2506103515625,291.0606994628906,1.0,0.2520162165164947,0.7602197527885437,0.7602197527885437,1.0,1.0,-1.1805366277694702,0.4973529279232025,0.6831837296485901,0.2128986716270446,0.0,0.0,0.6378957629203796,42.631465911865234,40.0,-24.48419189453125,-13774.2421875,178.9961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.66796875,18000.0,0.0,0.0,0.3016902804374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003453969955444,0.7003523707389832,-6.993441274971701e-06,0.0,0.0003061773022636,0.0,0.0,56.87458801269531,0.0,0.0,0.0,0.4438881278038025,4.0,0.0,1.0
490740,293.1258239746094,297.1499938964844,293.1499938964844,0.0981347933411598,-2519.826416015625,304.1474304199219,0.8297629356384277,0.2081664949655532,0.1880739629268646,293.054443359375,297.1499938964844,293.1499938964844,0.0043514273129403,-344.7438049316406,296.9101867675781,0.5054797530174255,0.050000000745058,0.0486925542354583,293.15509033203125,297.1499938964844,293.1499938964844,0.164838045835495,-2661.412353515625,304.1485900878906,0.8679496049880981,0.2395853698253631,0.168264627456665,293.1621398925781,297.1499938964844,293.1499938964844,0.2784690260887146,-5470.716796875,304.1272277832031,0.9990000128746032,0.400353342294693,0.3464306890964508,293.2509460449219,297.1499938964844,293.1499938964844,0.0046298117376863,-1731.86767578125,297.2699279785156,0.5054797530174255,0.050000000745058,0.2309765219688415,291.0614929199219,291.1499938964844,260.3856506347656,259.0604858398437,279.417236328125,293.2509460449219,291.0639953613281,1.0,0.2507989108562469,0.7597684860229492,0.7597684860229492,1.0,1.0,-1.1790484189987185,0.4966185390949249,0.682429850101471,0.2124983370304107,0.0,0.0,0.6502584218978882,42.25041580200195,28.0,6.734311580657959,-13866.046875,177.7697296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.693359375,18000.0,0.0,0.0,0.3050096333026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283231616020203,0.7283304333686829,-7.232325970107922e-06,0.0,0.0003095460124313,0.0,0.0,61.78129577636719,0.0,0.0,0.0,0.4551561772823334,4.0,0.0,1.0
490800,293.1258239746094,297.1499938964844,293.1499938964844,0.0981347933411598,-2519.826416015625,304.1474304199219,0.8297629356384277,0.2081664949655532,0.1880739629268646,293.054443359375,297.1499938964844,293.1499938964844,0.0043514273129403,-344.7438049316406,296.9101867675781,0.5054797530174255,0.050000000745058,0.0486925542354583,293.15509033203125,297.1499938964844,293.1499938964844,0.164838045835495,-2661.412353515625,304.1485900878906,0.8679496049880981,0.2395853698253631,0.168264627456665,293.1621398925781,297.1499938964844,293.1499938964844,0.2784690260887146,-5470.716796875,304.1272277832031,0.9990000128746032,0.400353342294693,0.3464306890964508,293.2509460449219,297.1499938964844,293.1499938964844,0.0046298117376863,-1731.86767578125,297.2699279785156,0.5054797530174255,0.050000000745058,0.2309765219688415,291.0614929199219,291.1499938964844,260.3856506347656,259.0604858398437,279.417236328125,293.2509460449219,291.0639953613281,1.0,0.2507989108562469,0.7597684860229492,0.7597684860229492,1.0,1.0,-1.1790484189987185,0.4966185390949249,0.682429850101471,0.2124983370304107,0.0,0.0,0.6502584218978882,42.25041580200195,28.0,6.734311580657959,-13866.046875,177.7697296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6666564941406,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17736.693359375,18000.0,0.0,0.0,0.3050096333026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283231616020203,0.7283304333686829,-7.232325970107922e-06,0.0,0.0003095460124313,0.0,0.0,61.78129577636719,0.0,0.0,0.0,0.4551561772823334,4.0,0.0,1.0
490860,293.1249084472656,297.1499938964844,293.1499938964844,0.0981467887759208,-2519.322998046875,304.1482849121094,0.8408481478691101,0.2089637815952301,0.188683807849884,293.0484924316406,297.1499938964844,293.1499938964844,0.0043765339069068,-346.0860900878906,296.9808349609375,0.5125607848167419,0.050000000745058,0.0485971458256244,293.1528015136719,297.1499938964844,293.1499938964844,0.164473757147789,-2656.042236328125,304.149658203125,0.879772424697876,0.2399191409349441,0.1684114634990692,293.1575622558594,297.1499938964844,293.1499938964844,0.265446662902832,-5256.685546875,304.15673828125,0.9990000128746032,0.4009162783622741,0.3331105411052704,293.2508850097656,297.1499938964844,293.1499938964844,0.0045855622738599,-1714.118408203125,297.2547607421875,0.5125607848167419,0.050000000745058,0.230523943901062,291.09912109375,291.1499938964844,260.3016967773437,258.99169921875,279.39208984375,293.2509155273437,291.1042785644531,1.0,0.2450537383556366,0.7593086361885071,0.7593086361885071,1.0,1.0,-1.1633155345916748,0.4896245896816253,0.6736910343170166,0.2085144817829132,0.0,0.0,0.6547932028770447,39.61174774169922,31.0,47.68131256103516,-13811.8642578125,167.74143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451354980469,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.083984375,18000.0,0.0,0.0,0.3084279894828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453107237815857,0.7453181147575378,-7.411341357510537e-06,0.0,0.0003130151890218,0.0,0.0,65.10948944091797,0.0,0.0,0.0,0.4622747898101806,4.0,0.0,1.0
490920,293.1249084472656,297.1499938964844,293.1499938964844,0.0981467887759208,-2519.322998046875,304.1482849121094,0.8408481478691101,0.2089637815952301,0.188683807849884,293.0484924316406,297.1499938964844,293.1499938964844,0.0043765339069068,-346.0860900878906,296.9808349609375,0.5125607848167419,0.050000000745058,0.0485971458256244,293.1528015136719,297.1499938964844,293.1499938964844,0.164473757147789,-2656.042236328125,304.149658203125,0.879772424697876,0.2399191409349441,0.1684114634990692,293.1575622558594,297.1499938964844,293.1499938964844,0.265446662902832,-5256.685546875,304.15673828125,0.9990000128746032,0.4009162783622741,0.3331105411052704,293.2508850097656,297.1499938964844,293.1499938964844,0.0045855622738599,-1714.118408203125,297.2547607421875,0.5125607848167419,0.050000000745058,0.230523943901062,291.09912109375,291.1499938964844,260.3016967773437,258.99169921875,279.39208984375,293.2509155273437,291.1042785644531,1.0,0.2450537383556366,0.7593086361885071,0.7593086361885071,1.0,1.0,-1.1633155345916748,0.4896245896816253,0.6736910343170166,0.2085144817829132,0.0,0.0,0.6547932028770447,39.61174774169922,31.0,47.68131256103516,-13811.8642578125,167.74143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451354980469,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.083984375,18000.0,0.0,0.0,0.3084279894828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453107237815857,0.7453181147575378,-7.411341357510537e-06,0.0,0.0003130151890218,0.0,0.0,65.10948944091797,0.0,0.0,0.0,0.4622747898101806,4.0,0.0,1.0
490980,293.1239624023437,297.1499938964844,293.1499938964844,0.0981613993644714,-2518.865478515625,304.1488037109375,0.8492037653923035,0.209791898727417,0.1893625259399414,293.0426330566406,297.1499938964844,293.1499938964844,0.0044029098935425,-347.4757385253906,297.05596923828125,0.5177428722381592,0.050000000745058,0.0485346652567386,293.1505432128906,297.1499938964844,293.1499938964844,0.1641332805156707,-2651.016357421875,304.1503295898437,0.8884536623954773,0.2403091490268707,0.1686289459466934,293.13531494140625,297.1499938964844,293.1499938964844,0.2559545338153839,-5102.662109375,304.1697998046875,0.9990000128746032,0.4052265584468841,0.3240877389907837,293.25018310546875,297.1499938964844,293.1499938964844,0.004543543793261,-1696.9586181640625,297.2445068359375,0.5177428722381592,0.050000000745058,0.2302275598049163,291.1422424316406,291.1499938964844,260.21484375,258.92022705078125,279.36199951171875,293.250244140625,291.1450500488281,1.0,0.2417538464069366,0.7588487863540649,0.7588487863540649,1.0,1.0,-1.153124213218689,0.4851137399673462,0.6680104732513428,0.2058157175779342,0.0,0.0,0.6526652574539185,37.88404083251953,34.0,48.562255859375,-13745.7119140625,161.33840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,308.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.3112890124320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74627286195755,0.746280312538147,-7.453109901689459e-06,0.0,0.0003159187617711,0.0,0.0,65.5149917602539,0.0,0.0,0.0,0.4629530310630798,4.0,0.0,1.0
491040,293.1239624023437,297.1499938964844,293.1499938964844,0.0981613993644714,-2518.865478515625,304.1488037109375,0.8492037653923035,0.209791898727417,0.1893625259399414,293.0426330566406,297.1499938964844,293.1499938964844,0.0044029098935425,-347.4757385253906,297.05596923828125,0.5177428722381592,0.050000000745058,0.0485346652567386,293.1505432128906,297.1499938964844,293.1499938964844,0.1641332805156707,-2651.016357421875,304.1503295898437,0.8884536623954773,0.2403091490268707,0.1686289459466934,293.13531494140625,297.1499938964844,293.1499938964844,0.2559545338153839,-5102.662109375,304.1697998046875,0.9990000128746032,0.4052265584468841,0.3240877389907837,293.25018310546875,297.1499938964844,293.1499938964844,0.004543543793261,-1696.9586181640625,297.2445068359375,0.5177428722381592,0.050000000745058,0.2302275598049163,291.1422424316406,291.1499938964844,260.21484375,258.92022705078125,279.36199951171875,293.250244140625,291.1450500488281,1.0,0.2417538464069366,0.7588487863540649,0.7588487863540649,1.0,1.0,-1.153124213218689,0.4851137399673462,0.6680104732513428,0.2058157175779342,0.0,0.0,0.6526652574539185,37.88404083251953,34.0,48.562255859375,-13745.7119140625,161.33840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,308.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.3112890124320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74627286195755,0.746280312538147,-7.453109901689459e-06,0.0,0.0003159187617711,0.0,0.0,65.5149917602539,0.0,0.0,0.0,0.4629530310630798,4.0,0.0,1.0
491100,293.1234436035156,297.1499938964844,293.1499938964844,0.0982889011502265,-2521.375732421875,304.1487731933594,0.8519343137741089,0.2102204263210296,0.1897248774766922,293.0396728515625,297.1499938964844,293.1499938964844,0.0044203018769621,-348.6187744140625,297.0883483886719,0.5192954540252686,0.050000000745058,0.0485170073807239,293.1493835449219,297.1499938964844,293.1499938964844,0.1641449630260467,-2651.0537109375,304.1502380371094,0.8911493420600891,0.2405295073986053,0.1687628924846649,293.1239318847656,297.1499938964844,293.1499938964844,0.2531880438327789,-5058.3876953125,304.1711730957031,0.9990000128746032,0.4076522886753082,0.3214920461177826,293.2495422363281,297.1499938964844,293.1499938964844,0.0045266989618539,-1690.5128173828125,297.2344665527344,0.5192954540252686,0.050000000745058,0.2301438003778457,291.15283203125,291.1499938964844,260.17047119140625,258.88360595703125,279.3450927734375,293.2496337890625,291.15447998046875,1.0,0.2408091127872467,0.7586188912391663,0.7586188912391663,1.0,1.0,-1.1504814624786377,0.4839320480823517,0.6665494441986084,0.2050923109054565,0.0,0.0,0.6513832807540894,37.399169921875,34.0,36.9442138671875,-13726.89453125,159.62229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5197448730469,308.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.498046875,18000.0,0.0,0.0,0.3124683499336242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440477013587952,0.7440551519393921,-7.439814453391591e-06,0.0,0.0003171156567987,0.0,0.0,65.14033508300781,0.0,0.0,0.0,0.4621266424655914,4.0,0.0,1.0
491160,293.1229248046875,297.1499938964844,293.1499938964844,0.0984700322151184,-2525.09521484375,304.148681640625,0.853875994682312,0.2106602042913437,0.1901036202907562,293.03662109375,297.1499938964844,293.1499938964844,0.0044398810714483,-349.97760009765625,297.1189270019531,0.5202736854553223,0.050000000745058,0.0485061146318912,293.148193359375,297.1499938964844,293.1499938964844,0.1642404049634933,-2652.249267578125,304.1500244140625,0.8929634690284729,0.2407686710357666,0.1689147502183914,293.1136169433594,297.1499938964844,293.1499938964844,0.2514204978942871,-5030.57421875,304.1705322265625,0.9990000128746032,0.4100068509578705,0.3198803961277008,293.2487487792969,297.1499938964844,293.1499938964844,0.0045120269060134,-1685.0960693359375,297.2225036621094,0.5202736854553223,0.050000000745058,0.2300921231508255,291.1588134765625,291.1499938964844,260.1255798339844,258.84649658203125,279.3267822265625,293.2488708496094,291.1596374511719,1.0,0.2402753829956054,0.7585151791572571,0.7585151791572571,1.0,1.0,-1.149107813835144,0.4833247065544128,0.6657831072807312,0.2047011703252792,0.0,0.0,0.6501767635345459,37.10334396362305,37.0,25.17968940734864,-13721.0771484375,158.6475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414428710937,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.451171875,18000.0,0.0,0.0,0.3134915828704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415545582771301,0.7415619492530823,-7.420026122417767e-06,0.0,0.0003181541105732,0.0,0.0,64.68927764892578,0.0,0.0,0.0,0.4611397981643677,4.0,0.0,1.0
491220,293.121826171875,297.1499938964844,293.1499938964844,0.0989652276039123,-2535.511962890625,304.1482849121094,0.8555680513381958,0.2115699797868728,0.1909064650535583,293.0302734375,297.1499938964844,293.1499938964844,0.0044847363606095,-353.2422790527344,297.17645263671875,0.5206382274627686,0.050000000745058,0.0485020950436592,293.14581298828125,297.1499938964844,293.1499938964844,0.1646432131528854,-2657.544921875,304.1493225097656,0.8941801190376282,0.2413000762462616,0.1692698299884796,293.0981140136719,297.1499938964844,293.1499938964844,0.2505599558353424,-5018.76904296875,304.1650085449219,0.9990000128746032,0.4140858054161072,0.3192844092845917,293.2469177246094,297.1499938964844,293.1499938964844,0.0044875843450427,-1676.6134033203125,297.194091796875,0.5206382274627686,0.050000000745058,0.2300730645656585,291.1601257324219,291.1499938964844,260.0344543457031,258.7709350585937,279.2874450683594,293.2470397949219,291.1596069335937,1.0,0.2403023242950439,0.7583078145980835,0.7583078145980835,1.0,1.0,-1.149752855300903,0.4836007356643677,0.6661521792411804,0.2047628313302993,0.0,0.0,0.6486033797264099,37.00889587402344,40.0,4.267842769622803,-13746.3720703125,158.64881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070861816406,308.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.3151431679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372602224349976,0.7372676134109497,-7.380054285022197e-06,0.0,0.0003198302583768,0.0,0.0,63.8774528503418,0.0,0.0,0.0,0.4593904316425323,4.0,0.0,1.0
491280,293.121826171875,297.1499938964844,293.1499938964844,0.0989652276039123,-2535.511962890625,304.1482849121094,0.8555680513381958,0.2115699797868728,0.1909064650535583,293.0302734375,297.1499938964844,293.1499938964844,0.0044847363606095,-353.2422790527344,297.17645263671875,0.5206382274627686,0.050000000745058,0.0485020950436592,293.14581298828125,297.1499938964844,293.1499938964844,0.1646432131528854,-2657.544921875,304.1493225097656,0.8941801190376282,0.2413000762462616,0.1692698299884796,293.0981140136719,297.1499938964844,293.1499938964844,0.2505599558353424,-5018.76904296875,304.1650085449219,0.9990000128746032,0.4140858054161072,0.3192844092845917,293.2469177246094,297.1499938964844,293.1499938964844,0.0044875843450427,-1676.6134033203125,297.194091796875,0.5206382274627686,0.050000000745058,0.2300730645656585,291.1601257324219,291.1499938964844,260.0344543457031,258.7709350585937,279.2874450683594,293.2470397949219,291.1596069335937,1.0,0.2403023242950439,0.7583078145980835,0.7583078145980835,1.0,1.0,-1.149752855300903,0.4836007356643677,0.6661521792411804,0.2047628313302993,0.0,0.0,0.6486033797264099,37.00889587402344,40.0,4.267842769622803,-13746.3720703125,158.64881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6070861816406,308.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.3151431679725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372602224349976,0.7372676134109497,-7.380054285022197e-06,0.0,0.0003198302583768,0.0,0.0,63.8774528503418,0.0,0.0,0.0,0.4593904316425323,4.0,0.0,1.0
491340,293.1206970214844,297.1499938964844,293.1499938964844,0.0995939001441001,-2548.893798828125,304.1477966308594,0.8547548055648804,0.2125086784362793,0.1917573362588882,293.0237121582031,297.1499938964844,293.1499938964844,0.0045362506061792,-357.1152648925781,297.2312927246094,0.5192034244537354,0.050000000745058,0.048518031835556,293.1434326171875,297.1499938964844,293.1499938964844,0.165262684226036,-2665.777587890625,304.1485290527344,0.8926655054092407,0.2418873012065887,0.1696812510490417,293.0904846191406,297.1499938964844,293.1499938964844,0.2527293264865875,-5056.15576171875,304.1563415527344,0.9990000128746032,0.4169616997241974,0.3216444551944732,293.2449951171875,297.1499938964844,293.1499938964844,0.0044679059647023,-1670.4066162109375,297.16094970703125,0.5192034244537354,0.050000000745058,0.2301486432552337,291.15106201171875,291.1499938964844,259.9419860839844,258.6939697265625,279.2454528808594,293.2451171875,291.14971923828125,1.0,0.2415583580732345,0.7581004500389099,0.7581004500389099,1.0,1.0,-1.1542092561721802,0.4855494201183319,0.6686598062515259,0.2057698518037796,0.0,0.0,0.6489843130111694,37.47283935546875,43.0,-10.753462791442873,-13818.578125,160.84750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,308.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.3164457976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361829876899719,0.7361903786659241,-7.362765245488845e-06,0.0,0.0003211522416677,0.0,0.0,63.62629699707031,0.0,0.0,0.0,0.4589078426361084,4.0,0.0,1.0
491400,293.1206970214844,297.1499938964844,293.1499938964844,0.0995939001441001,-2548.893798828125,304.1477966308594,0.8547548055648804,0.2125086784362793,0.1917573362588882,293.0237121582031,297.1499938964844,293.1499938964844,0.0045362506061792,-357.1152648925781,297.2312927246094,0.5192034244537354,0.050000000745058,0.048518031835556,293.1434326171875,297.1499938964844,293.1499938964844,0.165262684226036,-2665.777587890625,304.1485290527344,0.8926655054092407,0.2418873012065887,0.1696812510490417,293.0904846191406,297.1499938964844,293.1499938964844,0.2527293264865875,-5056.15576171875,304.1563415527344,0.9990000128746032,0.4169616997241974,0.3216444551944732,293.2449951171875,297.1499938964844,293.1499938964844,0.0044679059647023,-1670.4066162109375,297.16094970703125,0.5192034244537354,0.050000000745058,0.2301486432552337,291.15106201171875,291.1499938964844,259.9419860839844,258.6939697265625,279.2454528808594,293.2451171875,291.14971923828125,1.0,0.2415583580732345,0.7581004500389099,0.7581004500389099,1.0,1.0,-1.1542092561721802,0.4855494201183319,0.6686598062515259,0.2057698518037796,0.0,0.0,0.6489843130111694,37.47283935546875,43.0,-10.753462791442873,-13818.578125,160.84750366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792907714844,308.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.3164457976818084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361829876899719,0.7361903786659241,-7.362765245488845e-06,0.0,0.0003211522416677,0.0,0.0,63.62629699707031,0.0,0.0,0.0,0.4589078426361084,4.0,0.0,1.0
491460,293.11968994140625,297.1499938964844,293.1499938964844,0.1003028899431228,-2564.0302734375,304.1473693847656,0.8519507050514221,0.2134606540203094,0.1926394253969192,293.0169372558594,297.1499938964844,293.1499938964844,0.0045932731591165,-361.4514465332031,297.2859191894531,0.5163766741752625,0.050000000745058,0.0485505796968936,293.1410522460937,297.1499938964844,293.1499938964844,0.1660325676202774,-2676.007080078125,304.1477355957031,0.8890036940574646,0.2425364106893539,0.1701450049877166,293.0907287597656,297.1499938964844,293.1499938964844,0.2573772966861725,-5133.15087890625,304.146484375,0.9990000128746032,0.418434202671051,0.3264113962650299,293.2432556152344,297.1499938964844,293.1499938964844,0.0044511319138109,-1665.552490234375,297.1247863769531,0.5163766741752625,0.050000000745058,0.2303030341863632,291.1361694335937,291.1499938964844,259.8487243652344,258.6160583496094,279.2020263671875,293.2433776855469,291.1344299316406,1.0,0.2438178956508636,0.7577519416809082,0.7577519416809082,1.0,1.0,-1.1617697477340698,0.4888429939746856,0.6729267835617065,0.2075278759002685,0.0,0.0,0.6517856121063232,38.401275634765625,46.0,-19.629154205322266,-13932.111328125,164.89088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,308.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.294921875,18000.0,0.0,0.0,0.3176457285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399130463600159,0.739920437335968,-7.385322533082217e-06,0.0,0.0003223700332455,0.0,0.0,64.24796295166016,0.0,0.0,0.0,0.4603689014911651,4.0,0.0,1.0
