time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.11968994140625,297.1499938964844,293.1499938964844,0.1003028899431228,-2564.0302734375,304.1473693847656,0.8519507050514221,0.2134606540203094,0.1926394253969192,293.0169372558594,297.1499938964844,293.1499938964844,0.0045932731591165,-361.4514465332031,297.2859191894531,0.5163766741752625,0.050000000745058,0.0485505796968936,293.1410522460937,297.1499938964844,293.1499938964844,0.1660325676202774,-2676.007080078125,304.1477355957031,0.8890036940574646,0.2425364106893539,0.1701450049877166,293.0907287597656,297.1499938964844,293.1499938964844,0.2573772966861725,-5133.15087890625,304.146484375,0.9990000128746032,0.418434202671051,0.3264113962650299,293.2432556152344,297.1499938964844,293.1499938964844,0.0044511319138109,-1665.552490234375,297.1247863769531,0.5163766741752625,0.050000000745058,0.2303030341863632,291.1361694335937,291.1499938964844,259.8487243652344,258.6160583496094,279.2020263671875,293.2433776855469,291.1344299316406,1.0,0.2438178956508636,0.7577519416809082,0.7577519416809082,1.0,1.0,-1.1617697477340698,0.4888429939746856,0.6729267835617065,0.2075278759002685,0.0,0.0,0.6517856121063232,38.401275634765625,46.0,-19.629154205322266,-13932.111328125,164.89088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,308.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.294921875,18000.0,0.0,0.0,0.3176457285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399130463600159,0.739920437335968,-7.385322533082217e-06,0.0,0.0003223700332455,0.0,0.0,64.24796295166016,0.0,0.0,0.0,0.4603689014911651,4.0,0.0,1.0
491580,293.1187744140625,297.1499938964844,293.1499938964844,0.1010542213916778,-2580.065673828125,304.1470031738281,0.8476569056510925,0.214412435889244,0.1935374438762664,293.0100402832031,297.1499938964844,293.1499938964844,0.0046551208943128,-366.1591491699219,297.3420104980469,0.5125553011894226,0.050000000745058,0.0485971979796886,293.1385498046875,297.1499938964844,293.1499938964844,0.1669273674488067,-2687.85791015625,304.1470031738281,0.883775532245636,0.2432695627212524,0.1706743389368057,293.09820556640625,297.1499938964844,293.1499938964844,0.264051079750061,-5241.833984375,304.13653564453125,0.9990000128746032,0.4184353053569793,0.333120048046112,293.2419128417969,297.1499938964844,293.1499938964844,0.0044358959421515,-1661.3956298828125,297.0865783691406,0.5125553011894226,0.050000000745058,0.2305241823196411,291.1184387207031,291.1499938964844,259.755126953125,258.5376281738281,279.15728759765625,293.2419738769531,291.11651611328125,1.0,0.246895357966423,0.7574034333229065,0.7574034333229065,1.0,1.0,-1.171855926513672,0.4932503402233124,0.6786055564880371,0.209914281964302,0.0,0.0,0.6571628451347351,39.722469329833984,49.0,-24.15601921081543,-14080.2939453125,170.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76055908203125,308.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.91015625,18000.0,0.0,0.0,0.3189919292926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490838170051575,0.7490912675857544,-7.455944796674885e-06,0.0,0.0003237362543586,0.0,0.0,65.89539337158203,0.0,0.0,0.0,0.4640701115131378,4.0,0.0,1.0
491640,293.1187744140625,297.1499938964844,293.1499938964844,0.1010542213916778,-2580.065673828125,304.1470031738281,0.8476569056510925,0.214412435889244,0.1935374438762664,293.0100402832031,297.1499938964844,293.1499938964844,0.0046551208943128,-366.1591491699219,297.3420104980469,0.5125553011894226,0.050000000745058,0.0485971979796886,293.1385498046875,297.1499938964844,293.1499938964844,0.1669273674488067,-2687.85791015625,304.1470031738281,0.883775532245636,0.2432695627212524,0.1706743389368057,293.09820556640625,297.1499938964844,293.1499938964844,0.264051079750061,-5241.833984375,304.13653564453125,0.9990000128746032,0.4184353053569793,0.333120048046112,293.2419128417969,297.1499938964844,293.1499938964844,0.0044358959421515,-1661.3956298828125,297.0865783691406,0.5125553011894226,0.050000000745058,0.2305241823196411,291.1184387207031,291.1499938964844,259.755126953125,258.5376281738281,279.15728759765625,293.2419738769531,291.11651611328125,1.0,0.246895357966423,0.7574034333229065,0.7574034333229065,1.0,1.0,-1.171855926513672,0.4932503402233124,0.6786055564880371,0.209914281964302,0.0,0.0,0.6571628451347351,39.722469329833984,49.0,-24.15601921081543,-14080.2939453125,170.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76055908203125,308.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.91015625,18000.0,0.0,0.0,0.3189919292926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490838170051575,0.7490912675857544,-7.455944796674885e-06,0.0,0.0003237362543586,0.0,0.0,65.89539337158203,0.0,0.0,0.0,0.4640701115131378,4.0,0.0,1.0
491700,293.1183776855469,297.1499938964844,293.1499938964844,0.1014380306005477,-2588.24853515625,304.1468505859375,0.8450983762741089,0.2148854732513427,0.1939888596534729,293.00653076171875,297.1499938964844,293.1499938964844,0.0046876575797796,-368.6295166015625,297.370849609375,0.5103866457939148,0.050000000745058,0.0486251041293144,293.13726806640625,297.1499938964844,293.1499938964844,0.1674154251813888,-2694.30224609375,304.14666748046875,0.8807388544082642,0.2436673939228058,0.1709648817777633,293.1043701171875,297.1499938964844,293.1499938964844,0.2680244147777557,-5305.904296875,304.1317749023437,0.9990000128746032,0.4178823828697204,0.3370720744132995,293.24139404296875,297.1499938964844,293.1499938964844,0.0044285901822149,-1659.4530029296875,297.0669250488281,0.5103866457939148,0.050000000745058,0.2306565642356872,291.10906982421875,291.1499938964844,259.7084045410156,258.49835205078125,279.1345520019531,293.241455078125,291.1071472167969,1.0,0.2486887574195861,0.7572291493415833,0.7572291493415833,1.0,1.0,-1.1776821613311768,0.4958011507987976,0.6818810105323792,0.2113033235073089,0.0,0.0,0.6608287692070007,40.51110458374024,49.0,-25.31527709960937,-14165.2978515625,173.8650665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.408203125,18000.0,0.0,0.0,0.3197921216487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557907700538635,0.7557982802391052,-7.510789600928547e-06,0.0,0.0003245483676437,0.0,0.0,67.13825225830078,0.0,0.0,0.0,0.4668079018592834,4.0,0.0,1.0
491760,293.1180114746094,297.1499938964844,293.1499938964844,0.1018241196870803,-2596.471435546875,304.1466979980469,0.8423341512680054,0.2153557389974594,0.1944406926631927,293.0030212402344,297.1499938964844,293.1499938964844,0.0047211423516273,-371.1646118164063,297.4003601074219,0.5080989003181458,0.050000000745058,0.048655766993761,293.135986328125,297.1499938964844,293.1499938964844,0.1679247766733169,-2701.01318359375,304.1463317871094,0.8774937987327576,0.2440825253725052,0.1712705343961715,293.11199951171875,297.1499938964844,293.1499938964844,0.2723639905452728,-5375.44921875,304.127197265625,0.9990000128746032,0.4169625341892242,0.3413614630699157,293.240966796875,297.1499938964844,293.1499938964844,0.0044214017689228,-1657.5545654296875,297.0469970703125,0.5080989003181458,0.050000000745058,0.2308020144701004,291.099609375,291.1499938964844,259.66180419921875,258.4591369628906,279.1118469238281,293.24102783203125,291.09771728515625,1.0,0.2506272792816162,0.7569993138313293,0.7569993138313293,1.0,1.0,-1.1839510202407837,0.4985411763191223,0.6854098439216614,0.2127957493066787,0.0,0.0,0.6651350259780884,41.37626266479492,52.0,-25.89872169494629,-14256.4521484375,177.52816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460021972656,308.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17844.4765625,18000.0,0.0,0.0,0.3207112550735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639200687408447,0.7639276385307312,-7.579267276014434e-06,0.0,0.0003254811745136,0.0,0.0,68.67740631103516,0.0,0.0,0.0,0.4701497852802276,4.0,0.0,1.0
491820,293.117431640625,297.1499938964844,293.1499938964844,0.1025962084531784,-2612.8857421875,304.1465148925781,0.8363590240478516,0.2162864953279495,0.1953430324792862,292.9960632324219,297.1499938964844,293.1499938964844,0.0047907512634992,-376.4049682617188,297.4613342285156,0.503294050693512,0.050000000745058,0.0487245507538318,293.1334228515625,297.1499938964844,293.1499938964844,0.168990671634674,-2715.010009765625,304.1457824707031,0.8705649375915527,0.2449549883604049,0.1719192415475845,293.1312866210937,297.1499938964844,293.1499938964844,0.2819899916648865,-5528.3291015625,304.1187744140625,0.9990000128746032,0.4140292108058929,0.3507928848266601,293.240478515625,297.1499938964844,293.1499938964844,0.0044071297161281,-1653.773681640625,297.0065002441406,0.503294050693512,0.050000000745058,0.231128305196762,291.0809326171875,291.1499938964844,259.5692138671875,258.3810729980469,279.066162109375,293.2405090332031,291.0791015625,1.0,0.2548745572566986,0.756539523601532,0.756539523601532,1.0,1.0,-1.1976070404052734,0.5045206546783447,0.6930864453315735,0.2160615175962448,0.0,0.0,0.6755954027175903,43.3131103515625,55.0,-25.90337181091309,-14454.6171875,185.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,308.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.505859375,18000.0,0.0,0.0,0.322989284992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843632102012634,0.7843709588050842,-7.758361789456103e-06,0.0,0.0003277930663898,0.0,0.0,72.69049835205078,0.0,0.0,0.0,0.4786450266838074,4.0,0.0,1.0
491880,293.117431640625,297.1499938964844,293.1499938964844,0.1025962084531784,-2612.8857421875,304.1465148925781,0.8363590240478516,0.2162864953279495,0.1953430324792862,292.9960632324219,297.1499938964844,293.1499938964844,0.0047907512634992,-376.4049682617188,297.4613342285156,0.503294050693512,0.050000000745058,0.0487245507538318,293.1334228515625,297.1499938964844,293.1499938964844,0.168990671634674,-2715.010009765625,304.1457824707031,0.8705649375915527,0.2449549883604049,0.1719192415475845,293.1312866210937,297.1499938964844,293.1499938964844,0.2819899916648865,-5528.3291015625,304.1187744140625,0.9990000128746032,0.4140292108058929,0.3507928848266601,293.240478515625,297.1499938964844,293.1499938964844,0.0044071297161281,-1653.773681640625,297.0065002441406,0.503294050693512,0.050000000745058,0.231128305196762,291.0809326171875,291.1499938964844,259.5692138671875,258.3810729980469,279.066162109375,293.2405090332031,291.0791015625,1.0,0.2548745572566986,0.756539523601532,0.756539523601532,1.0,1.0,-1.1976070404052734,0.5045206546783447,0.6930864453315735,0.2160615175962448,0.0,0.0,0.6755954027175903,43.3131103515625,55.0,-25.90337181091309,-14454.6171875,185.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,308.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.505859375,18000.0,0.0,0.0,0.322989284992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843632102012634,0.7843709588050842,-7.758361789456103e-06,0.0,0.0003277930663898,0.0,0.0,72.69049835205078,0.0,0.0,0.0,0.4786450266838074,4.0,0.0,1.0
491940,293.1169738769531,297.1499938964844,293.1499938964844,0.1033627092838287,-2629.139892578125,304.1463928222656,0.8300094604492188,0.217203289270401,0.1962413042783737,292.9891967773437,297.1499938964844,293.1499938964844,0.0048636025749146,-381.8437805175781,297.5249938964844,0.4983422756195068,0.050000000745058,0.0488020926713943,293.1309814453125,297.1499938964844,293.1499938964844,0.1701015532016754,-2729.536865234375,304.1453552246094,0.863314688205719,0.2458709180355072,0.1726072579622268,293.1553039550781,297.1499938964844,293.1499938964844,0.2926623523235321,-5695.8828125,304.1114196777344,0.9990000128746032,0.4096419215202331,0.3611293733119964,293.2403564453125,297.1499938964844,293.1499938964844,0.0043928353115916,-1649.9351806640625,296.9654541015625,0.4983422756195068,0.050000000745058,0.231496125459671,291.0629272460937,291.1499938964844,259.4778747558594,258.3038024902344,279.0203552246094,293.2403564453125,291.0611877441406,1.0,0.2595209777355194,0.7560797929763794,0.7560797929763794,1.0,1.0,-1.212452411651611,0.5110366940498352,0.7014157176017761,0.2196295261383056,0.0,0.0,0.6884169578552246,45.49142074584961,43.0,-25.00760078430176,-14670.0625,194.9912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59503173828125,308.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17729.03125,18000.0,0.0,0.0,0.3259570896625519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102079033851624,0.810215950012207,-7.995618943823501e-06,0.0,0.0003308050218038,0.0,0.0,78.04106903076172,0.0,0.0,0.0,0.4895407557487488,4.0,0.0,1.0
492000,293.1169738769531,297.1499938964844,293.1499938964844,0.1033627092838287,-2629.139892578125,304.1463928222656,0.8300094604492188,0.217203289270401,0.1962413042783737,292.9891967773437,297.1499938964844,293.1499938964844,0.0048636025749146,-381.8437805175781,297.5249938964844,0.4983422756195068,0.050000000745058,0.0488020926713943,293.1309814453125,297.1499938964844,293.1499938964844,0.1701015532016754,-2729.536865234375,304.1453552246094,0.863314688205719,0.2458709180355072,0.1726072579622268,293.1553039550781,297.1499938964844,293.1499938964844,0.2926623523235321,-5695.8828125,304.1114196777344,0.9990000128746032,0.4096419215202331,0.3611293733119964,293.2403564453125,297.1499938964844,293.1499938964844,0.0043928353115916,-1649.9351806640625,296.9654541015625,0.4983422756195068,0.050000000745058,0.231496125459671,291.0629272460937,291.1499938964844,259.4778747558594,258.3038024902344,279.0203552246094,293.2403564453125,291.0611877441406,1.0,0.2595209777355194,0.7560797929763794,0.7560797929763794,1.0,1.0,-1.212452411651611,0.5110366940498352,0.7014157176017761,0.2196295261383056,0.0,0.0,0.6884169578552246,45.49142074584961,43.0,-25.00760078430176,-14670.0625,194.9912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59503173828125,308.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17729.03125,18000.0,0.0,0.0,0.3259570896625519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102079033851624,0.810215950012207,-7.995618943823501e-06,0.0,0.0003308050218038,0.0,0.0,78.04106903076172,0.0,0.0,0.0,0.4895407557487488,4.0,0.0,1.0
492060,293.1164245605469,297.1499938964844,293.1499938964844,0.1038992330431938,-2640.227783203125,304.146728515625,0.8325550556182861,0.2181537747383117,0.1970664262771606,292.9822998046875,297.1499938964844,293.1499938964844,0.0049271928146481,-386.3190307617188,297.5995483398437,0.4992938041687011,0.050000000745058,0.0487866140902042,293.1283569335937,297.1499938964844,293.1499938964844,0.1709329634904861,-2740.123779296875,304.1455383300781,0.8660520911216736,0.2468809783458709,0.1732764542102813,293.1739807128906,297.1499938964844,293.1499938964844,0.2914232015609741,-5670.75146484375,304.1269836425781,0.9990000128746032,0.4056810140609741,0.3590947687625885,293.240234375,297.1499938964844,293.1499938964844,0.0043685575947165,-1641.40966796875,296.9333801269531,0.4992938041687011,0.050000000745058,0.2314226925373077,291.0613098144531,291.1499938964844,259.38836669921875,258.2278747558594,278.98504638671875,293.240234375,291.06365966796875,1.0,0.2583788335323334,0.7555302977561951,0.7555302977561951,1.0,1.0,-1.2117072343826294,0.5106098055839539,0.7010973691940308,0.219397097826004,0.0,0.0,0.7008571028709412,45.09005355834961,31.0,5.537578582763672,-14774.7958984375,193.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4856262207031,308.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17710.2578125,18000.0,0.0,0.0,0.3294961154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392730951309204,0.8392813801765442,-8.282503586087842e-06,0.0,0.0003343966673128,0.0,0.0,84.48489379882812,0.0,0.0,0.0,0.5019290447235107,4.0,0.0,1.0
492120,293.1164245605469,297.1499938964844,293.1499938964844,0.1038992330431938,-2640.227783203125,304.146728515625,0.8325550556182861,0.2181537747383117,0.1970664262771606,292.9822998046875,297.1499938964844,293.1499938964844,0.0049271928146481,-386.3190307617188,297.5995483398437,0.4992938041687011,0.050000000745058,0.0487866140902042,293.1283569335937,297.1499938964844,293.1499938964844,0.1709329634904861,-2740.123779296875,304.1455383300781,0.8660520911216736,0.2468809783458709,0.1732764542102813,293.1739807128906,297.1499938964844,293.1499938964844,0.2914232015609741,-5670.75146484375,304.1269836425781,0.9990000128746032,0.4056810140609741,0.3590947687625885,293.240234375,297.1499938964844,293.1499938964844,0.0043685575947165,-1641.40966796875,296.9333801269531,0.4992938041687011,0.050000000745058,0.2314226925373077,291.0613098144531,291.1499938964844,259.38836669921875,258.2278747558594,278.98504638671875,293.240234375,291.06365966796875,1.0,0.2583788335323334,0.7555302977561951,0.7555302977561951,1.0,1.0,-1.2117072343826294,0.5106098055839539,0.7010973691940308,0.219397097826004,0.0,0.0,0.7008571028709412,45.09005355834961,31.0,5.537578582763672,-14774.7958984375,193.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4856262207031,308.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17710.2578125,18000.0,0.0,0.0,0.3294961154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392730951309204,0.8392813801765442,-8.282503586087842e-06,0.0,0.0003343966673128,0.0,0.0,84.48489379882812,0.0,0.0,0.0,0.5019290447235107,4.0,0.0,1.0
492180,293.1156921386719,297.1499938964844,293.1499938964844,0.1039970368146896,-2641.45263671875,304.1476745605469,0.8435176610946655,0.2191496640443802,0.1978551298379898,292.9754943847656,297.1499938964844,293.1499938964844,0.0049745594151318,-389.03521728515625,297.6961975097656,0.5057899355888367,0.050000000745058,0.0486879758536815,293.1257629394531,297.1499938964844,293.1499938964844,0.1711830794811248,-2742.6201171875,304.1466369628906,0.8782551884651184,0.2479593306779861,0.1739516705274582,293.1692810058594,297.1499938964844,293.1499938964844,0.27830970287323,-5456.93212890625,304.15673828125,0.9990000128746032,0.4059706330299377,0.3458205759525299,293.2397766113281,297.1499938964844,293.1499938964844,0.0043296045623719,-1625.263427734375,296.9245300292969,0.5057899355888367,0.050000000745058,0.2309548109769821,291.09991455078125,291.1499938964844,259.3011779785156,258.1536865234375,278.9589233398437,293.23980712890625,291.105224609375,1.0,0.2527502775192261,0.754980742931366,0.754980742931366,1.0,1.0,-1.196856141090393,0.5039567351341248,0.6928993463516235,0.2156176269054412,0.0,0.0,0.7052739858627319,42.376583099365234,34.0,49.387603759765625,-14735.6552734375,183.5853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42352294921875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.947265625,18000.0,0.0,0.0,0.332923412322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573214411735535,0.8573299646377563,-8.498002898704726e-06,0.0,0.0003378749242983,0.0,0.0,88.9300765991211,0.0,0.0,0.0,0.5098260641098022,4.0,0.0,1.0
492240,293.1156921386719,297.1499938964844,293.1499938964844,0.1039970368146896,-2641.45263671875,304.1476745605469,0.8435176610946655,0.2191496640443802,0.1978551298379898,292.9754943847656,297.1499938964844,293.1499938964844,0.0049745594151318,-389.03521728515625,297.6961975097656,0.5057899355888367,0.050000000745058,0.0486879758536815,293.1257629394531,297.1499938964844,293.1499938964844,0.1711830794811248,-2742.6201171875,304.1466369628906,0.8782551884651184,0.2479593306779861,0.1739516705274582,293.1692810058594,297.1499938964844,293.1499938964844,0.27830970287323,-5456.93212890625,304.15673828125,0.9990000128746032,0.4059706330299377,0.3458205759525299,293.2397766113281,297.1499938964844,293.1499938964844,0.0043296045623719,-1625.263427734375,296.9245300292969,0.5057899355888367,0.050000000745058,0.2309548109769821,291.09991455078125,291.1499938964844,259.3011779785156,258.1536865234375,278.9589233398437,293.23980712890625,291.105224609375,1.0,0.2527502775192261,0.754980742931366,0.754980742931366,1.0,1.0,-1.196856141090393,0.5039567351341248,0.6928993463516235,0.2156176269054412,0.0,0.0,0.7052739858627319,42.376583099365234,34.0,49.387603759765625,-14735.6552734375,183.5853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42352294921875,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17840.947265625,18000.0,0.0,0.0,0.332923412322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573214411735535,0.8573299646377563,-8.498002898704726e-06,0.0,0.0003378749242983,0.0,0.0,88.9300765991211,0.0,0.0,0.0,0.5098260641098022,4.0,0.0,1.0
492300,293.1153564453125,297.1499938964844,293.1499938964844,0.1039821803569793,-2640.627685546875,304.1481018066406,0.8482329845428467,0.2196514010429382,0.1982706189155578,292.97216796875,297.1499938964844,293.1499938964844,0.0049974452704191,-390.2293090820313,297.7488098144531,0.5085293054580688,0.050000000745058,0.0486498177051544,293.12457275390625,297.1499938964844,293.1499938964844,0.1712093204259872,-2742.515869140625,304.1471862792969,0.8834652304649353,0.2485004812479019,0.1742988675832748,293.1585388183594,297.1499938964844,293.1499938964844,0.2726714611053467,-5366.017578125,304.1656494140625,0.9990000128746032,0.4078318476676941,0.3405444025993347,293.2393798828125,297.1499938964844,293.1499938964844,0.0043095853179693,-1616.5892333984375,296.9250183105469,0.5085293054580688,0.050000000745058,0.2307737916707992,291.1269836425781,291.1499938964844,259.25860595703125,258.11737060546875,278.9450378417969,293.23944091796875,291.1320495605469,1.0,0.250922828912735,0.7547060251235962,0.7547060251235962,1.0,1.0,-1.1911702156066897,0.5014253258705139,0.6897448897361755,0.2140980958938598,0.0,0.0,0.7040995955467224,41.32649993896485,34.0,59.92672348022461,-14709.8388671875,179.6679229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4231872558594,308.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.859375,18000.0,0.0,0.0,0.334382951259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594534993171692,0.8594620823860168,-8.541694114683196e-06,0.0,0.0003393561928533,0.0,0.0,89.60589599609375,0.0,0.0,0.0,0.5108469128608704,4.0,0.0,1.0
492360,293.1150207519531,297.1499938964844,293.1499938964844,0.1040440797805786,-2641.54541015625,304.1483459472656,0.8517648577690125,0.2201537489891052,0.1986954361200332,292.9689025878906,297.1499938964844,293.1499938964844,0.0050229667685925,-391.7051696777344,297.79864501953125,0.5104796290397644,0.050000000745058,0.0486238002777099,293.1233825683594,297.1499938964844,293.1499938964844,0.1713519245386123,-2744.04345703125,304.1474304199219,0.8873502612113953,0.2490533739328384,0.1746605336666107,293.146728515625,297.1499938964844,293.1499938964844,0.2686871290206909,-5302.1787109375,304.16998291015625,0.9990000128746032,0.4100469648838043,0.3368999361991882,293.23883056640625,297.1499938964844,293.1499938964844,0.0042916373349726,-1609.0770263671875,296.9224853515625,0.5104796290397644,0.050000000745058,0.2306503653526306,291.147705078125,291.1499938964844,259.2168273925781,258.0816955566406,278.9297790527344,293.2389221191406,291.15106201171875,1.0,0.2495850026607513,0.7545548677444458,0.7545548677444458,1.0,1.0,-1.1875591278076172,0.4998177587985992,0.6877413392066956,0.2131464779376983,0.0,0.0,0.7021300792694092,40.61490631103516,37.0,54.713523864746094,-14689.1533203125,177.10671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4397277832031,308.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.92578125,18000.0,0.0,0.0,0.3356569707393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576421737670898,0.8576507568359375,-8.540688213543035e-06,0.0,0.0003406491596251,0.0,0.0,89.31232452392578,0.0,0.0,0.0,0.5101990103721619,4.0,0.0,1.0
492420,293.1143798828125,297.1499938964844,293.1499938964844,0.1043823063373565,-2648.2099609375,304.1483154296875,0.8564124703407288,0.221172958612442,0.1995767205953598,292.9623718261719,297.1499938964844,293.1499938964844,0.0050829946994781,-395.5384521484375,297.8901672363281,0.5127453207969666,0.050000000745058,0.0485947057604789,293.12109375,297.1499938964844,293.1499938964844,0.171960100531578,-2751.573486328125,304.1472473144531,0.8924380540847778,0.2501914799213409,0.1754246056079864,293.1247253417969,297.1499938964844,293.1499938964844,0.2640504837036133,-5229.16064453125,304.1708374023437,0.9990000128746032,0.4145998060703277,0.3327783346176147,293.2373046875,297.1499938964844,293.1499938964844,0.004263250157237,-1597.8367919921875,296.9081115722656,0.5127453207969666,0.050000000745058,0.2305123656988144,291.16961669921875,291.1499938964844,259.1358337402344,258.01239013671875,278.8975524902344,293.2374267578125,291.1708374023437,1.0,0.2482359111309051,0.754252552986145,0.754252552986145,1.0,1.0,-1.1843841075897217,0.4983903467655182,0.6859937906265259,0.2122546434402465,0.0,0.0,0.6978351473808289,39.83121871948242,40.0,31.71021842956543,-14675.3740234375,174.5481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.5234375,18000.0,0.0,0.0,0.3376542627811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497635126113892,0.849772036075592,-8.474288733850699e-06,0.0,0.0003426761541049,0.0,0.0,87.56513977050781,0.0,0.0,0.0,0.5069332122802734,4.0,0.0,1.0
492480,293.1143798828125,297.1499938964844,293.1499938964844,0.1043823063373565,-2648.2099609375,304.1483154296875,0.8564124703407288,0.221172958612442,0.1995767205953598,292.9623718261719,297.1499938964844,293.1499938964844,0.0050829946994781,-395.5384521484375,297.8901672363281,0.5127453207969666,0.050000000745058,0.0485947057604789,293.12109375,297.1499938964844,293.1499938964844,0.171960100531578,-2751.573486328125,304.1472473144531,0.8924380540847778,0.2501914799213409,0.1754246056079864,293.1247253417969,297.1499938964844,293.1499938964844,0.2640504837036133,-5229.16064453125,304.1708374023437,0.9990000128746032,0.4145998060703277,0.3327783346176147,293.2373046875,297.1499938964844,293.1499938964844,0.004263250157237,-1597.8367919921875,296.9081115722656,0.5127453207969666,0.050000000745058,0.2305123656988144,291.16961669921875,291.1499938964844,259.1358337402344,258.01239013671875,278.8975524902344,293.2374267578125,291.1708374023437,1.0,0.2482359111309051,0.754252552986145,0.754252552986145,1.0,1.0,-1.1843841075897217,0.4983903467655182,0.6859937906265259,0.2122546434402465,0.0,0.0,0.6978351473808289,39.83121871948242,40.0,31.71021842956543,-14675.3740234375,174.5481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.5234375,18000.0,0.0,0.0,0.3376542627811432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497635126113892,0.849772036075592,-8.474288733850699e-06,0.0,0.0003426761541049,0.0,0.0,87.56513977050781,0.0,0.0,0.0,0.5069332122802734,4.0,0.0,1.0
492540,293.1137084960937,297.1499938964844,293.1499938964844,0.1049291938543319,-2659.531982421875,304.14794921875,0.858155369758606,0.2222096920013427,0.2004988342523574,292.95574951171875,297.1499938964844,293.1499938964844,0.0051525942981243,-400.260986328125,297.9753112792969,0.5130420327186584,0.050000000745058,0.0485909767448902,293.11895751953125,297.1499938964844,293.1499938964844,0.1728796064853668,-2763.3671875,304.1466369628906,0.8943357467651367,0.2513606548309326,0.1762313693761825,293.1090087890625,297.1499938964844,293.1499938964844,0.2631637156009674,-5217.16015625,304.1652526855469,0.9990000128746032,0.418438971042633,0.3322471380233764,293.2354431152344,297.1499938964844,293.1499938964844,0.0042418432421982,-1590.0972900390625,296.8853759765625,0.5130420327186584,0.050000000745058,0.2304946631193161,291.1737365722656,291.1499938964844,259.0587463378906,257.9462280273437,278.8641357421875,293.2355651855469,291.1733703613281,1.0,0.2483809441328048,0.7539502382278442,0.7539502382278442,1.0,1.0,-1.1857943534851074,0.498983234167099,0.686811089515686,0.2125044614076614,0.0,0.0,0.6942312717437744,39.755558013916016,43.0,8.202595710754395,-14703.087890625,174.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098327636719,308.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.3359375,18000.0,0.0,0.0,0.3390290737152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410336375236511,0.8410420417785645,-8.385517503484152e-06,0.0,0.000344071391737,0.0,0.0,85.53783416748047,0.0,0.0,0.0,0.503202497959137,4.0,0.0,1.0
492600,293.1137084960937,297.1499938964844,293.1499938964844,0.1049291938543319,-2659.531982421875,304.14794921875,0.858155369758606,0.2222096920013427,0.2004988342523574,292.95574951171875,297.1499938964844,293.1499938964844,0.0051525942981243,-400.260986328125,297.9753112792969,0.5130420327186584,0.050000000745058,0.0485909767448902,293.11895751953125,297.1499938964844,293.1499938964844,0.1728796064853668,-2763.3671875,304.1466369628906,0.8943357467651367,0.2513606548309326,0.1762313693761825,293.1090087890625,297.1499938964844,293.1499938964844,0.2631637156009674,-5217.16015625,304.1652526855469,0.9990000128746032,0.418438971042633,0.3322471380233764,293.2354431152344,297.1499938964844,293.1499938964844,0.0042418432421982,-1590.0972900390625,296.8853759765625,0.5130420327186584,0.050000000745058,0.2304946631193161,291.1737365722656,291.1499938964844,259.0587463378906,257.9462280273437,278.8641357421875,293.2355651855469,291.1733703613281,1.0,0.2483809441328048,0.7539502382278442,0.7539502382278442,1.0,1.0,-1.1857943534851074,0.498983234167099,0.686811089515686,0.2125044614076614,0.0,0.0,0.6942312717437744,39.755558013916016,43.0,8.202595710754395,-14703.087890625,174.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6098327636719,308.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.3359375,18000.0,0.0,0.0,0.3390290737152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410336375236511,0.8410420417785645,-8.385517503484152e-06,0.0,0.000344071391737,0.0,0.0,85.53783416748047,0.0,0.0,0.0,0.503202497959137,4.0,0.0,1.0
492660,293.11309814453125,297.1499938964844,293.1499938964844,0.105630375444889,-2674.266845703125,304.1474609375,0.8574589490890503,0.2232523262500763,0.201448768377304,292.9491577148437,297.1499938964844,293.1499938964844,0.0052304030396044,-405.7016906738281,298.056640625,0.5117089152336121,0.050000000745058,0.0486078448593616,293.1169738769531,297.1499938964844,293.1499938964844,0.1740315854549408,-2778.298583984375,304.1458435058594,0.893578827381134,0.2525478005409241,0.1770681589841842,293.1013488769531,297.1499938964844,293.1499938964844,0.2653771042823791,-5255.0302734375,304.15643310546875,0.9990000128746032,0.4210439622402191,0.3346487879753113,293.2334899902344,297.1499938964844,293.1499938964844,0.0042254226282238,-1584.863037109375,296.8562316894531,0.5117089152336121,0.050000000745058,0.230574682354927,291.1649475097656,291.1499938964844,258.986083984375,257.8836669921875,278.8305053710937,293.2336120605469,291.16357421875,1.0,0.2497419565916061,0.7536044716835022,0.7536044716835022,1.0,1.0,-1.1909366846084597,0.5012146234512329,0.6897220015525818,0.2136768698692321,0.0,0.0,0.692717969417572,40.2552375793457,46.0,-9.949647903442385,-14772.42578125,177.4254608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.341796875,18000.0,0.0,0.0,0.339990496635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354121446609497,0.8354204297065735,-8.320149390783627e-06,0.0,0.0003450471558608,0.0,0.0,84.18507385253906,0.0,0.0,0.0,0.5007594227790833,4.0,0.0,1.0
492720,293.11309814453125,297.1499938964844,293.1499938964844,0.105630375444889,-2674.266845703125,304.1474609375,0.8574589490890503,0.2232523262500763,0.201448768377304,292.9491577148437,297.1499938964844,293.1499938964844,0.0052304030396044,-405.7016906738281,298.056640625,0.5117089152336121,0.050000000745058,0.0486078448593616,293.1169738769531,297.1499938964844,293.1499938964844,0.1740315854549408,-2778.298583984375,304.1458435058594,0.893578827381134,0.2525478005409241,0.1770681589841842,293.1013488769531,297.1499938964844,293.1499938964844,0.2653771042823791,-5255.0302734375,304.15643310546875,0.9990000128746032,0.4210439622402191,0.3346487879753113,293.2334899902344,297.1499938964844,293.1499938964844,0.0042254226282238,-1584.863037109375,296.8562316894531,0.5117089152336121,0.050000000745058,0.230574682354927,291.1649475097656,291.1499938964844,258.986083984375,257.8836669921875,278.8305053710937,293.2336120605469,291.16357421875,1.0,0.2497419565916061,0.7536044716835022,0.7536044716835022,1.0,1.0,-1.1909366846084597,0.5012146234512329,0.6897220015525818,0.2136768698692321,0.0,0.0,0.692717969417572,40.2552375793457,46.0,-9.949647903442385,-14772.42578125,177.4254608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.341796875,18000.0,0.0,0.0,0.339990496635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354121446609497,0.8354204297065735,-8.320149390783627e-06,0.0,0.0003450471558608,0.0,0.0,84.18507385253906,0.0,0.0,0.0,0.5007594227790833,4.0,0.0,1.0
492780,293.11260986328125,297.1499938964844,293.1499938964844,0.106422871351242,-2690.9931640625,304.1470031738281,0.8548285365104675,0.2242864519357681,0.2024104595184326,292.9426574707031,297.1499938964844,293.1499938964844,0.005314736161381,-411.6608581542969,298.1365966796875,0.5091237425804138,0.050000000745058,0.0486417487263679,293.115234375,297.1499938964844,293.1499938964844,0.1753275096416473,-2795.1279296875,304.14508056640625,0.8907152414321899,0.2537392973899841,0.1779229044914245,293.10174560546875,297.1499938964844,293.1499938964844,0.270107090473175,-5332.72314453125,304.1463928222656,0.9990000128746032,0.4222141802310943,0.3394235074520111,293.23175048828125,297.1499938964844,293.1499938964844,0.0042121172882616,-1581.161865234375,296.8228759765625,0.5091237425804138,0.050000000745058,0.2307355254888534,291.1485595703125,291.1499938964844,258.9183349609375,257.8251647949219,278.7972717285156,293.2318725585937,291.14666748046875,1.0,0.2520864605903625,0.7532587051391602,0.7532587051391602,1.0,1.0,-1.1990807056427002,0.5047715902328491,0.6943091750144958,0.2155977636575698,0.0,0.0,0.6939519047737122,41.230167388916016,49.0,-21.2833309173584,-14880.0693359375,181.9525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,308.53045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.3407979905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835207462310791,0.8352158069610596,-8.305104529426899e-06,0.0,0.0003458666324149,0.0,0.0,84.0401840209961,0.0,0.0,0.0,0.5006117224693298,4.0,0.0,1.0
492840,293.11260986328125,297.1499938964844,293.1499938964844,0.106422871351242,-2690.9931640625,304.1470031738281,0.8548285365104675,0.2242864519357681,0.2024104595184326,292.9426574707031,297.1499938964844,293.1499938964844,0.005314736161381,-411.6608581542969,298.1365966796875,0.5091237425804138,0.050000000745058,0.0486417487263679,293.115234375,297.1499938964844,293.1499938964844,0.1753275096416473,-2795.1279296875,304.14508056640625,0.8907152414321899,0.2537392973899841,0.1779229044914245,293.10174560546875,297.1499938964844,293.1499938964844,0.270107090473175,-5332.72314453125,304.1463928222656,0.9990000128746032,0.4222141802310943,0.3394235074520111,293.23175048828125,297.1499938964844,293.1499938964844,0.0042121172882616,-1581.161865234375,296.8228759765625,0.5091237425804138,0.050000000745058,0.2307355254888534,291.1485595703125,291.1499938964844,258.9183349609375,257.8251647949219,278.7972717285156,293.2318725585937,291.14666748046875,1.0,0.2520864605903625,0.7532587051391602,0.7532587051391602,1.0,1.0,-1.1990807056427002,0.5047715902328491,0.6943091750144958,0.2155977636575698,0.0,0.0,0.6939519047737122,41.230167388916016,49.0,-21.2833309173584,-14880.0693359375,181.9525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,308.53045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.99609375,18000.0,0.0,0.0,0.3407979905605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835207462310791,0.8352158069610596,-8.305104529426899e-06,0.0,0.0003458666324149,0.0,0.0,84.0401840209961,0.0,0.0,0.0,0.5006117224693298,4.0,0.0,1.0
492900,293.1124267578125,297.1499938964844,293.1499938964844,0.1068370714783668,-2699.739013671875,304.14678955078125,0.8529399633407593,0.2247962653636932,0.2028910666704177,292.9394836425781,297.1499938964844,293.1499938964844,0.0053589278832077,-414.7847290039063,298.1766357421875,0.507474958896637,0.050000000745058,0.0486642345786094,293.11444091796875,297.1499938964844,293.1499938964844,0.1760064661502838,-2803.9375,304.1447448730469,0.8886534571647644,0.2543328702449798,0.1783535778522491,293.104736328125,297.1499938964844,293.1499938964844,0.2732624113559723,-5383.84814453125,304.1413269042969,0.9990000128746032,0.4222372174263,0.3425526022911072,293.23101806640625,297.1499938964844,293.1499938964844,0.0042061498388648,-1579.6397705078125,296.80517578125,0.507474958896637,0.050000000745058,0.2308421730995178,291.1387939453125,291.1499938964844,258.886474609375,257.7975769042969,278.781005859375,293.2311096191406,291.13677978515625,1.0,0.2535668015480041,0.7530858516693115,0.7530858516693115,1.0,1.0,-1.2040849924087524,0.5069630742073059,0.6971219182014465,0.2167914658784866,0.0,0.0,0.6956731677055359,41.87153244018555,49.0,-24.70825386047364,-14946.4140625,184.84780883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81475830078125,308.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.544921875,18000.0,0.0,0.0,0.3412273824214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374657034873962,0.8374740481376648,-8.320703273057006e-06,0.0,0.0003463024040684,0.0,0.0,84.50074768066406,0.0,0.0,0.0,0.501547634601593,4.0,0.0,1.0
492960,293.1123046875,297.1499938964844,293.1499938964844,0.1072402372956276,-2708.22314453125,304.1466369628906,0.8507482409477234,0.225299447774887,0.203369453549385,292.93634033203125,297.1499938964844,293.1499938964844,0.0054043852724134,-417.9661560058594,298.2173156738281,0.5056461691856384,0.050000000745058,0.0486899875104427,293.1137390136719,297.1499938964844,293.1499938964844,0.1766736358404159,-2812.55908203125,304.1444702148437,0.8862547874450684,0.2549232244491577,0.1787848770618438,293.1094665527344,297.1499938964844,293.1499938964844,0.2768338024616241,-5441.25537109375,304.13641357421875,0.9990000128746032,0.4218829274177551,0.3461021184921264,293.2304077148437,297.1499938964844,293.1499938964844,0.0042007290758192,-1578.248291015625,296.7875671386719,0.5056461691856384,0.050000000745058,0.2309643328189849,291.12957763671875,291.1499938964844,258.8560791015625,257.77117919921875,278.80377197265625,293.23046875,291.1288146972656,1.0,0.2552231252193451,0.7426197528839111,0.7426197528839111,1.0,1.0,-1.209614634513855,0.5078245997428894,0.7017899751663208,0.2165570706129074,0.0,0.0,0.6979815363883972,42.603511810302734,52.0,-19.45364189147949,-15000.7412109375,188.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,308.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.978515625,18000.0,0.0,0.0,0.3417051136493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413264155387878,0.8413347601890564,-8.352696568181273e-06,0.0,0.0003467872447799,0.0,0.0,85.33236694335938,0.0,0.0,0.0,0.5031701326370239,4.0,0.0,1.0
493020,293.1121826171875,297.1499938964844,293.1499938964844,0.1077306717634201,-2718.091552734375,304.1469421386719,0.8456540107727051,0.2262775003910064,0.2043120414018631,292.930419921875,297.1499938964844,293.1499938964844,0.00549046555534,-423.52532958984375,298.3125305175781,0.5015901923179626,0.050000000745058,0.0487503223121166,293.112548828125,297.1499938964844,293.1499938964844,0.1775703281164169,-2823.717041015625,304.14483642578125,0.8806578516960144,0.2560851871967315,0.1796433329582214,293.12371826171875,297.1499938964844,293.1499938964844,0.2844261527061462,-5561.5576171875,304.1283264160156,0.9990000128746032,0.4200350940227508,0.354278028011322,293.2296142578125,297.1499938964844,293.1499938964844,0.0041849766857922,-1572.0501708984375,296.7677001953125,0.5015901923179626,0.050000000745058,0.2312505394220352,291.1398010253906,291.1499938964844,258.7997741699219,257.7221984863281,278.8894958496094,293.2296447753906,291.1410522460937,1.0,0.2589864432811737,0.7209804654121399,0.7209804654121399,1.0,1.0,-1.2220054864883425,0.5091544389724731,0.7128511071205139,0.2154381722211837,0.0,0.0,0.6988821625709534,44.3116455078125,55.0,7.391980171203613,-15088.6396484375,195.6936798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,308.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9296875,18000.0,0.0,0.0,0.3427504599094391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468542695045471,0.8468626737594604,-8.416816854150966e-06,0.0,0.0003478481376077,0.0,0.0,86.67232513427734,0.0,0.0,0.0,0.5055029988288879,4.0,0.0,1.0
493080,293.1121826171875,297.1499938964844,293.1499938964844,0.1077306717634201,-2718.091552734375,304.1469421386719,0.8456540107727051,0.2262775003910064,0.2043120414018631,292.930419921875,297.1499938964844,293.1499938964844,0.00549046555534,-423.52532958984375,298.3125305175781,0.5015901923179626,0.050000000745058,0.0487503223121166,293.112548828125,297.1499938964844,293.1499938964844,0.1775703281164169,-2823.717041015625,304.14483642578125,0.8806578516960144,0.2560851871967315,0.1796433329582214,293.12371826171875,297.1499938964844,293.1499938964844,0.2844261527061462,-5561.5576171875,304.1283264160156,0.9990000128746032,0.4200350940227508,0.354278028011322,293.2296142578125,297.1499938964844,293.1499938964844,0.0041849766857922,-1572.0501708984375,296.7677001953125,0.5015901923179626,0.050000000745058,0.2312505394220352,291.1398010253906,291.1499938964844,258.7997741699219,257.7221984863281,278.8894958496094,293.2296447753906,291.1410522460937,1.0,0.2589864432811737,0.7209804654121399,0.7209804654121399,1.0,1.0,-1.2220054864883425,0.5091544389724731,0.7128511071205139,0.2154381722211837,0.0,0.0,0.6988821625709534,44.3116455078125,55.0,7.391980171203613,-15088.6396484375,195.6936798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,308.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9296875,18000.0,0.0,0.0,0.3427504599094391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468542695045471,0.8468626737594604,-8.416816854150966e-06,0.0,0.0003478481376077,0.0,0.0,86.67232513427734,0.0,0.0,0.0,0.5055029988288879,4.0,0.0,1.0
493140,293.1123046875,297.1499938964844,293.1499938964844,0.1082745194435119,-2729.197509765625,304.1470642089844,0.839899480342865,0.227213978767395,0.2052273452281952,292.9249572753906,297.1499938964844,293.1499938964844,0.0055798608809709,-429.3568115234375,298.4061584472656,0.4971922636032104,0.050000000745058,0.048820961266756,293.11163330078125,297.1499938964844,293.1499938964844,0.1785514652729034,-2836.072021484375,304.1448974609375,0.8743112087249756,0.2572186589241028,0.1804895251989364,293.1436767578125,297.1499938964844,293.1499938964844,0.2934221923351288,-5702.82177734375,304.1205749511719,0.9990000128746032,0.4166677594184875,0.3636168837547302,293.2293701171875,297.1499938964844,293.1499938964844,0.0041683549061417,-1565.9393310546875,296.74365234375,0.4971922636032104,0.050000000745058,0.2315856218338012,291.1448974609375,291.1499938964844,258.75,257.6786804199219,278.9586181640625,293.2293701171875,291.144775390625,1.0,0.2632388472557068,0.7054435610771179,0.7054435610771179,1.0,1.0,-1.2358161211013794,0.5117130279541016,0.7241031527519226,0.2152703404426574,0.0,0.0,0.6990731954574585,46.3040885925293,43.0,3.499350309371948,-15164.2333984375,204.4795684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.3438828289508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475415706634521,0.8475500345230103,-8.430431080341805e-06,0.0,0.000348997360561,0.0,0.0,86.88312530517578,0.0,0.0,0.0,0.505887508392334,4.0,0.0,1.0
493200,293.1123046875,297.1499938964844,293.1499938964844,0.1082745194435119,-2729.197509765625,304.1470642089844,0.839899480342865,0.227213978767395,0.2052273452281952,292.9249572753906,297.1499938964844,293.1499938964844,0.0055798608809709,-429.3568115234375,298.4061584472656,0.4971922636032104,0.050000000745058,0.048820961266756,293.11163330078125,297.1499938964844,293.1499938964844,0.1785514652729034,-2836.072021484375,304.1448974609375,0.8743112087249756,0.2572186589241028,0.1804895251989364,293.1436767578125,297.1499938964844,293.1499938964844,0.2934221923351288,-5702.82177734375,304.1205749511719,0.9990000128746032,0.4166677594184875,0.3636168837547302,293.2293701171875,297.1499938964844,293.1499938964844,0.0041683549061417,-1565.9393310546875,296.74365234375,0.4971922636032104,0.050000000745058,0.2315856218338012,291.1448974609375,291.1499938964844,258.75,257.6786804199219,278.9586181640625,293.2293701171875,291.144775390625,1.0,0.2632388472557068,0.7054435610771179,0.7054435610771179,1.0,1.0,-1.2358161211013794,0.5117130279541016,0.7241031527519226,0.2152703404426574,0.0,0.0,0.6990731954574585,46.3040885925293,43.0,3.499350309371948,-15164.2333984375,204.4795684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.859375,18000.0,0.0,0.0,0.3438828289508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475415706634521,0.8475500345230103,-8.430431080341805e-06,0.0,0.000348997360561,0.0,0.0,86.88312530517578,0.0,0.0,0.0,0.505887508392334,4.0,0.0,1.0
