time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1119079589844,297.1499938964844,293.1499938964844,0.1087274402379989,-2738.302490234375,304.1473083496094,0.8431263566017151,0.2282453030347824,0.2060941606760025,292.919189453125,297.1499938964844,293.1499938964844,0.0056616957299411,-434.5049743652344,298.50396728515625,0.4985191226005554,0.050000000745058,0.0487990267574787,293.1102905273437,297.1499938964844,293.1499938964844,0.1794142723083496,-2846.800537109375,304.14520263671875,0.8780031800270081,0.258459985256195,0.18130724132061,293.1584777832031,297.1499938964844,293.1499938964844,0.2910171449184418,-5660.07421875,304.135009765625,0.9990000128746032,0.413787692785263,0.3607484102249145,293.2287902832031,297.1499938964844,293.1499938964844,0.0041460935026407,-1557.4447021484375,296.72271728515625,0.4985191226005554,0.050000000745058,0.2314815670251846,291.15362548828125,291.1499938964844,258.7042236328125,257.6383972167969,279.0158996582031,293.2288513183594,291.1563415527344,1.0,0.261786013841629,0.6950083374977112,0.6950083374977112,1.0,1.0,-1.2342538833618164,0.5083453059196472,0.7259085774421692,0.2123045772314071,0.0,0.0,0.6983826160430908,45.727272033691406,31.0,20.24947166442871,-15135.1220703125,202.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.3449561297893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481821417808533,0.8481906056404114,-8.440280907962006e-06,0.0,0.0003500866005197,0.0,0.0,87.05799102783203,0.0,0.0,0.0,0.506125271320343,4.0,0.0,1.0
493320,293.1119079589844,297.1499938964844,293.1499938964844,0.1087274402379989,-2738.302490234375,304.1473083496094,0.8431263566017151,0.2282453030347824,0.2060941606760025,292.919189453125,297.1499938964844,293.1499938964844,0.0056616957299411,-434.5049743652344,298.50396728515625,0.4985191226005554,0.050000000745058,0.0487990267574787,293.1102905273437,297.1499938964844,293.1499938964844,0.1794142723083496,-2846.800537109375,304.14520263671875,0.8780031800270081,0.258459985256195,0.18130724132061,293.1584777832031,297.1499938964844,293.1499938964844,0.2910171449184418,-5660.07421875,304.135009765625,0.9990000128746032,0.413787692785263,0.3607484102249145,293.2287902832031,297.1499938964844,293.1499938964844,0.0041460935026407,-1557.4447021484375,296.72271728515625,0.4985191226005554,0.050000000745058,0.2314815670251846,291.15362548828125,291.1499938964844,258.7042236328125,257.6383972167969,279.0158996582031,293.2288513183594,291.1563415527344,1.0,0.261786013841629,0.6950083374977112,0.6950083374977112,1.0,1.0,-1.2342538833618164,0.5083453059196472,0.7259085774421692,0.2123045772314071,0.0,0.0,0.6983826160430908,45.727272033691406,31.0,20.24947166442871,-15135.1220703125,202.74041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.3449561297893524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481821417808533,0.8481906056404114,-8.440280907962006e-06,0.0,0.0003500866005197,0.0,0.0,87.05799102783203,0.0,0.0,0.0,0.506125271320343,4.0,0.0,1.0
493380,293.1109313964844,297.1499938964844,293.1499938964844,0.1088930442929267,-2740.950439453125,304.1479187011719,0.8551489114761353,0.2294054478406906,0.2070102393627166,292.912841796875,297.1499938964844,293.1499938964844,0.005728215444833,-438.1059265136719,298.61773681640625,0.5053228139877319,0.050000000745058,0.0486945398151874,293.1084289550781,297.1499938964844,293.1499938964844,0.1798803657293319,-2852.043212890625,304.1460266113281,0.8914123773574829,0.2598429322242737,0.1821720451116562,293.1497802734375,297.1499938964844,293.1499938964844,0.2772006094455719,-5435.96240234375,304.1632385253906,0.9990000128746032,0.4152815341949463,0.3467380106449127,293.2271423339844,297.1499938964844,293.1499938964844,0.0041136876679956,-1543.6484375,296.7216186523437,0.5053228139877319,0.050000000745058,0.230985939502716,291.1914367675781,291.1499938964844,258.6595764160156,257.5987548828125,279.0599060058594,293.2272644042969,291.196044921875,1.0,0.2559250593185425,0.688303530216217,0.688303530216217,1.0,1.0,-1.2188591957092283,0.4997906386852264,0.7190685868263245,0.2067998349666595,0.0,0.0,0.6905333995819092,42.85439300537109,34.0,49.17261505126953,-14980.779296875,191.6419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0625,18000.0,0.0,0.0,0.3454037010669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378430604934692,0.8378514051437378,-8.363330380234402e-06,0.0,0.0003505408531054,0.0,0.0,84.88179016113281,0.0,0.0,0.0,0.5017513632774353,4.0,0.0,1.0
493440,293.1109313964844,297.1499938964844,293.1499938964844,0.1088930442929267,-2740.950439453125,304.1479187011719,0.8551489114761353,0.2294054478406906,0.2070102393627166,292.912841796875,297.1499938964844,293.1499938964844,0.005728215444833,-438.1059265136719,298.61773681640625,0.5053228139877319,0.050000000745058,0.0486945398151874,293.1084289550781,297.1499938964844,293.1499938964844,0.1798803657293319,-2852.043212890625,304.1460266113281,0.8914123773574829,0.2598429322242737,0.1821720451116562,293.1497802734375,297.1499938964844,293.1499938964844,0.2772006094455719,-5435.96240234375,304.1632385253906,0.9990000128746032,0.4152815341949463,0.3467380106449127,293.2271423339844,297.1499938964844,293.1499938964844,0.0041136876679956,-1543.6484375,296.7216186523437,0.5053228139877319,0.050000000745058,0.230985939502716,291.1914367675781,291.1499938964844,258.6595764160156,257.5987548828125,279.0599060058594,293.2272644042969,291.196044921875,1.0,0.2559250593185425,0.688303530216217,0.688303530216217,1.0,1.0,-1.2188591957092283,0.4997906386852264,0.7190685868263245,0.2067998349666595,0.0,0.0,0.6905333995819092,42.85439300537109,34.0,49.17261505126953,-14980.779296875,191.6419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0625,18000.0,0.0,0.0,0.3454037010669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378430604934692,0.8378514051437378,-8.363330380234402e-06,0.0,0.0003505408531054,0.0,0.0,84.88179016113281,0.0,0.0,0.0,0.5017513632774353,4.0,0.0,1.0
493500,293.11041259765625,297.1499938964844,293.1499938964844,0.1089623719453811,-2741.955322265625,304.1481628417969,0.860401451587677,0.2300041317939758,0.2075064331293106,292.9095764160156,297.1499938964844,293.1499938964844,0.0057622217573225,-439.8910217285156,298.6770935058594,0.5082158446311951,0.050000000745058,0.0486539453268051,293.1074523925781,297.1499938964844,293.1499938964844,0.1800981163978576,-2854.4501953125,304.1463317871094,0.8971976637840271,0.2605582773685455,0.1826376467943191,293.1371459960937,297.1499938964844,293.1499938964844,0.2713508009910583,-5342.064453125,304.1713562011719,0.9990000128746032,0.4177599847316742,0.3411377668380737,293.2259216308594,297.1499938964844,293.1499938964844,0.0040982044301927,-1536.84130859375,296.7245788574219,0.5082158446311951,0.050000000745058,0.2307933717966079,291.2141418457031,291.1499938964844,258.6376342773437,257.57916259765625,279.0750427246094,293.2261047363281,291.218017578125,1.0,0.2540050148963928,0.6857109665870667,0.6857109665870667,1.0,1.0,-1.2130062580108645,0.4965374171733856,0.716468870639801,0.2046235799789428,0.0,0.0,0.6839694380760193,41.73907470703125,34.0,52.41267013549805,-14902.2998046875,187.44142150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,308.6746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.6953125,18000.0,0.0,0.0,0.345233291387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266907334327698,0.8266990184783936,-8.268613783002365e-06,0.0,0.0003503679181449,0.0,0.0,82.48469543457031,0.0,0.0,0.0,0.4970602989196777,4.0,0.0,1.0
493560,293.10986328125,297.1499938964844,293.1499938964844,0.1091432943940162,-2745.4501953125,304.1481628417969,0.8644189238548279,0.2306101769208908,0.2080189883708953,292.9062194824219,297.1499938964844,293.1499938964844,0.005800683517009,-442.1064758300781,298.7333984375,0.510315477848053,0.050000000745058,0.0486258119344711,293.10650634765625,297.1499938964844,293.1499938964844,0.1804768294095993,-2859.07421875,304.1463317871094,0.901597023010254,0.2612849473953247,0.1831185817718505,293.1235046386719,297.1499938964844,293.1499938964844,0.2672348320484161,-5276.513671875,304.1748962402344,0.9990000128746032,0.4206041991710663,0.3372022211551666,293.2244567871094,297.1499938964844,293.1499938964844,0.0040854262188076,-1531.54150390625,296.72344970703125,0.510315477848053,0.050000000745058,0.2306599169969558,291.2281494140625,291.1499938964844,258.615966796875,257.5597229003906,279.0867004394531,293.2246398925781,291.2298583984375,1.0,0.2525894939899444,0.6834343075752258,0.6834343075752258,1.0,1.0,-1.2092795372009275,0.4942746758460998,0.7150049209594727,0.2030698955059051,0.0,0.0,0.6772947311401367,40.97163391113281,37.0,40.494239807128906,-14831.384765625,184.6677398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,308.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18265.7734375,18000.0,0.0,0.0,0.3448084592819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127787709236145,0.812786877155304,-8.142340448102914e-06,0.0,0.0003499367448966,0.0,0.0,79.49284362792969,0.0,0.0,0.0,0.4912538528442383,4.0,0.0,1.0
493620,293.1087646484375,297.1499938964844,293.1499938964844,0.1097871735692024,-2758.682861328125,304.147705078125,0.8699076771736145,0.2318516671657562,0.2090915590524673,292.8992614746094,297.1499938964844,293.1499938964844,0.0058909370563924,-447.7239074707031,298.8383178710937,0.5128558874130249,0.050000000745058,0.048593170940876,293.1045837402344,297.1499938964844,293.1499938964844,0.1816467195749282,-2873.929443359375,304.14556884765625,0.9077363014221193,0.262780100107193,0.1841259002685547,293.0981140136719,297.1499938964844,293.1499938964844,0.2624938786029815,-5202.57177734375,304.1742858886719,0.9990000128746032,0.4264334738254547,0.3325791954994201,293.2207946777344,297.1499938964844,293.1499938964844,0.0040690191090106,-1525.5074462890625,296.7103881835937,0.5128558874130249,0.050000000745058,0.2305050790309906,291.2324523925781,291.1499938964844,258.57330322265625,257.5212707519531,279.10235595703125,293.2210388183594,291.23175048828125,1.0,0.2511162757873535,0.6795298457145691,0.6795298457145691,1.0,1.0,-1.205999732017517,0.4917202889919281,0.7142794728279114,0.2011298537254333,0.0,0.0,0.6657517552375793,40.0965690612793,40.0,8.978883743286133,-14729.458984375,181.8304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,308.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.421875,18000.0,0.0,0.0,0.3432897627353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854601144790649,0.7854679822921753,-7.877577445469797e-06,0.0,0.0003483954933471,0.0,0.0,73.69007873535156,0.0,0.0,0.0,0.479786068201065,4.0,0.0,1.0
493680,293.1087646484375,297.1499938964844,293.1499938964844,0.1097871735692024,-2758.682861328125,304.147705078125,0.8699076771736145,0.2318516671657562,0.2090915590524673,292.8992614746094,297.1499938964844,293.1499938964844,0.0058909370563924,-447.7239074707031,298.8383178710937,0.5128558874130249,0.050000000745058,0.048593170940876,293.1045837402344,297.1499938964844,293.1499938964844,0.1816467195749282,-2873.929443359375,304.14556884765625,0.9077363014221193,0.262780100107193,0.1841259002685547,293.0981140136719,297.1499938964844,293.1499938964844,0.2624938786029815,-5202.57177734375,304.1742858886719,0.9990000128746032,0.4264334738254547,0.3325791954994201,293.2207946777344,297.1499938964844,293.1499938964844,0.0040690191090106,-1525.5074462890625,296.7103881835937,0.5128558874130249,0.050000000745058,0.2305050790309906,291.2324523925781,291.1499938964844,258.57330322265625,257.5212707519531,279.10235595703125,293.2210388183594,291.23175048828125,1.0,0.2511162757873535,0.6795298457145691,0.6795298457145691,1.0,1.0,-1.205999732017517,0.4917202889919281,0.7142794728279114,0.2011298537254333,0.0,0.0,0.6657517552375793,40.0965690612793,40.0,8.978883743286133,-14729.458984375,181.8304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,308.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.421875,18000.0,0.0,0.0,0.3432897627353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854601144790649,0.7854679822921753,-7.877577445469797e-06,0.0,0.0003483954933471,0.0,0.0,73.69007873535156,0.0,0.0,0.0,0.479786068201065,4.0,0.0,1.0
493740,293.1076354980469,297.1499938964844,293.1499938964844,0.1106714233756065,-2777.170166015625,304.1470031738281,0.8723201751708984,0.2331242263317108,0.2102192640304565,292.8919677734375,297.1499938964844,293.1499938964844,0.0059945695102214,-454.4253845214844,298.9389953613281,0.5133873224258423,0.050000000745058,0.0485865175724029,293.1026306152344,297.1499938964844,293.1499938964844,0.1831767261028289,-2893.591064453125,304.1445007324219,0.9106093049049376,0.2643220424652099,0.1851872354745865,293.0793151855469,297.1499938964844,293.1499938964844,0.2615921795368194,-5190.984375,304.1675720214844,0.9990000128746032,0.431572824716568,0.3316305577754974,293.2164611816406,297.1499938964844,293.1499938964844,0.0040608309209346,-1523.4322509765625,296.6896667480469,0.5133873224258423,0.050000000745058,0.2304735332727432,291.2182006835937,291.1499938964844,258.5315246582031,257.4833374023437,279.1112060546875,293.2167358398437,291.216064453125,1.0,0.2511702179908752,0.6761358380317688,0.6761358380317688,1.0,1.0,-1.207440972328186,0.4913273453712463,0.7161136865615845,0.2004433721303939,0.0,0.0,0.6574587821960449,39.94858169555664,43.0,-16.268020629882812,-14685.5078125,181.9833831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.154296875,18000.0,0.0,0.0,0.3411459624767303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636530995368958,0.7636607885360718,-7.658810318389442e-06,0.0,0.0003462198073975,0.0,0.0,69.19270324707031,0.0,0.0,0.0,0.4706111848354339,4.0,0.0,1.0
493800,293.1076354980469,297.1499938964844,293.1499938964844,0.1106714233756065,-2777.170166015625,304.1470031738281,0.8723201751708984,0.2331242263317108,0.2102192640304565,292.8919677734375,297.1499938964844,293.1499938964844,0.0059945695102214,-454.4253845214844,298.9389953613281,0.5133873224258423,0.050000000745058,0.0485865175724029,293.1026306152344,297.1499938964844,293.1499938964844,0.1831767261028289,-2893.591064453125,304.1445007324219,0.9106093049049376,0.2643220424652099,0.1851872354745865,293.0793151855469,297.1499938964844,293.1499938964844,0.2615921795368194,-5190.984375,304.1675720214844,0.9990000128746032,0.431572824716568,0.3316305577754974,293.2164611816406,297.1499938964844,293.1499938964844,0.0040608309209346,-1523.4322509765625,296.6896667480469,0.5133873224258423,0.050000000745058,0.2304735332727432,291.2182006835937,291.1499938964844,258.5315246582031,257.4833374023437,279.1112060546875,293.2167358398437,291.216064453125,1.0,0.2511702179908752,0.6761358380317688,0.6761358380317688,1.0,1.0,-1.207440972328186,0.4913273453712463,0.7161136865615845,0.2004433721303939,0.0,0.0,0.6574587821960449,39.94858169555664,43.0,-16.268020629882812,-14685.5078125,181.9833831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.154296875,18000.0,0.0,0.0,0.3411459624767303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636530995368958,0.7636607885360718,-7.658810318389442e-06,0.0,0.0003462198073975,0.0,0.0,69.19270324707031,0.0,0.0,0.0,0.4706111848354339,4.0,0.0,1.0
493860,293.1065979003906,297.1499938964844,293.1499938964844,0.1116964519023895,-2798.67724609375,304.14630126953125,0.8721299171447754,0.2344110608100891,0.2113836705684662,292.8844909667969,297.1499938964844,293.1499938964844,0.0061088209040462,-461.8815307617188,299.0389404296875,0.5122414231300354,0.050000000745058,0.048600897192955,293.1007995605469,297.1499938964844,293.1499938964844,0.1849254965782165,-2916.091064453125,304.1434326171875,0.9105250239372252,0.2658923268318176,0.1862871944904327,293.0688171386719,297.1499938964844,293.1499938964844,0.2637932896614074,-5229.1943359375,304.15802001953125,0.9990000128746032,0.435507208108902,0.3336835205554962,293.2119140625,297.1499938964844,293.1499938964844,0.0040580690838396,-1523.8494873046875,296.66522216796875,0.5122414231300354,0.050000000745058,0.2305417358875274,291.1938171386719,291.1499938964844,258.49053955078125,257.4458923339844,279.115966796875,293.2121887207031,291.19110107421875,1.0,0.2524653077125549,0.6729942560195923,0.6729942560195923,1.0,1.0,-1.2127209901809692,0.4926382899284363,0.7200826406478882,0.2007235139608383,0.0,0.0,0.6531805992126465,40.38946533203125,46.0,-31.34315299987793,-14697.052734375,184.56961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,308.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.732421875,18000.0,0.0,0.0,0.338763415813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501233816146851,0.7501308917999268,-7.515347533626482e-06,0.0,0.0003438018029555,0.0,0.0,66.4332275390625,0.0,0.0,0.0,0.4648796617984772,4.0,0.0,1.0
493920,293.1065979003906,297.1499938964844,293.1499938964844,0.1116964519023895,-2798.67724609375,304.14630126953125,0.8721299171447754,0.2344110608100891,0.2113836705684662,292.8844909667969,297.1499938964844,293.1499938964844,0.0061088209040462,-461.8815307617188,299.0389404296875,0.5122414231300354,0.050000000745058,0.048600897192955,293.1007995605469,297.1499938964844,293.1499938964844,0.1849254965782165,-2916.091064453125,304.1434326171875,0.9105250239372252,0.2658923268318176,0.1862871944904327,293.0688171386719,297.1499938964844,293.1499938964844,0.2637932896614074,-5229.1943359375,304.15802001953125,0.9990000128746032,0.435507208108902,0.3336835205554962,293.2119140625,297.1499938964844,293.1499938964844,0.0040580690838396,-1523.8494873046875,296.66522216796875,0.5122414231300354,0.050000000745058,0.2305417358875274,291.1938171386719,291.1499938964844,258.49053955078125,257.4458923339844,279.115966796875,293.2121887207031,291.19110107421875,1.0,0.2524653077125549,0.6729942560195923,0.6729942560195923,1.0,1.0,-1.2127209901809692,0.4926382899284363,0.7200826406478882,0.2007235139608383,0.0,0.0,0.6531805992126465,40.38946533203125,46.0,-31.34315299987793,-14697.052734375,184.56961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4929504394531,308.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.732421875,18000.0,0.0,0.0,0.338763415813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501233816146851,0.7501308917999268,-7.515347533626482e-06,0.0,0.0003438018029555,0.0,0.0,66.4332275390625,0.0,0.0,0.0,0.4648796617984772,4.0,0.0,1.0
493980,293.1056823730469,297.1499938964844,293.1499938964844,0.1127799227833747,-2821.37939453125,304.1457214355469,0.869845986366272,0.2356950342655182,0.2125657498836517,292.87701416015625,297.1499938964844,293.1499938964844,0.0062314560636878,-469.82763671875,299.1405334472656,0.5097900032997131,0.050000000745058,0.0486326962709426,293.09918212890625,297.1499938964844,293.1499938964844,0.1867741495370865,-2939.806396484375,304.1425476074219,0.9080618023872375,0.2674716711044311,0.1874095648527145,293.0665588378906,297.1499938964844,293.1499938964844,0.2684885561466217,-5306.7626953125,304.14752197265625,0.9990000128746032,0.4380359649658203,0.3381766676902771,293.2074584960937,297.1499938964844,293.1499938964844,0.0040584956295788,-1525.6005859375,296.6399230957031,0.5097900032997131,0.050000000745058,0.2306925654411316,291.1658935546875,291.1499938964844,258.4502868652344,257.40887451171875,279.118408203125,293.2077331542969,291.1630554199219,1.0,0.2547676265239715,0.6699697971343994,0.6699697971343994,1.0,1.0,-1.2210984230041504,0.4952921271324157,0.7258062958717346,0.2017518728971481,0.0,0.0,0.6529206037521362,41.31751251220703,49.0,-37.57036209106445,-14756.267578125,189.1870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5620422363281,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.912109375,18000.0,0.0,0.0,0.3365427553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455071806907654,0.7455146312713623,-7.45356192055624e-06,0.0,0.0003415481187403,0.0,0.0,65.41989135742188,0.0,0.0,0.0,0.462829977273941,4.0,0.0,1.0
494040,293.1056823730469,297.1499938964844,293.1499938964844,0.1127799227833747,-2821.37939453125,304.1457214355469,0.869845986366272,0.2356950342655182,0.2125657498836517,292.87701416015625,297.1499938964844,293.1499938964844,0.0062314560636878,-469.82763671875,299.1405334472656,0.5097900032997131,0.050000000745058,0.0486326962709426,293.09918212890625,297.1499938964844,293.1499938964844,0.1867741495370865,-2939.806396484375,304.1425476074219,0.9080618023872375,0.2674716711044311,0.1874095648527145,293.0665588378906,297.1499938964844,293.1499938964844,0.2684885561466217,-5306.7626953125,304.14752197265625,0.9990000128746032,0.4380359649658203,0.3381766676902771,293.2074584960937,297.1499938964844,293.1499938964844,0.0040584956295788,-1525.6005859375,296.6399230957031,0.5097900032997131,0.050000000745058,0.2306925654411316,291.1658935546875,291.1499938964844,258.4502868652344,257.40887451171875,279.118408203125,293.2077331542969,291.1630554199219,1.0,0.2547676265239715,0.6699697971343994,0.6699697971343994,1.0,1.0,-1.2210984230041504,0.4952921271324157,0.7258062958717346,0.2017518728971481,0.0,0.0,0.6529206037521362,41.31751251220703,49.0,-37.57036209106445,-14756.267578125,189.1870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5620422363281,308.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.912109375,18000.0,0.0,0.0,0.3365427553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455071806907654,0.7455146312713623,-7.45356192055624e-06,0.0,0.0003415481187403,0.0,0.0,65.41989135742188,0.0,0.0,0.0,0.462829977273941,4.0,0.0,1.0
494100,293.10528564453125,297.1499938964844,293.1499938964844,0.1133267059922218,-2832.81005859375,304.1455078125,0.868078887462616,0.2363315373659134,0.2131583094596862,292.8733215332031,297.1499938964844,293.1499938964844,0.0062953568994998,-473.9240417480469,299.1923217773437,0.5081914663314819,0.050000000745058,0.0486542135477066,293.09844970703125,297.1499938964844,293.1499938964844,0.187711089849472,-2951.78662109375,304.1421813964844,0.9061496257781982,0.2682596147060394,0.1879747062921524,293.0683288574219,297.1499938964844,293.1499938964844,0.2716133296489715,-5357.58837890625,304.1423034667969,0.9990000128746032,0.4387512803077698,0.341183453798294,293.20538330078125,297.1499938964844,293.1499938964844,0.0040594148449599,-1526.7340087890625,296.62744140625,0.5081914663314819,0.050000000745058,0.2307946383953094,291.1517944335937,291.1499938964844,258.430419921875,257.3905029296875,279.1191101074219,293.20562744140625,291.1490478515625,1.0,0.2562329173088074,0.6684788465499878,0.6684788465499878,1.0,1.0,-1.2262449264526367,0.497027724981308,0.7292172312736511,0.2024908363819122,0.0,0.0,0.6542088985443115,41.93841171264648,49.0,-38.427127838134766,-14800.5380859375,192.1571655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57183837890625,308.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.673828125,18000.0,0.0,0.0,0.3356088101863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464107871055603,0.7464182376861572,-7.452196314261528e-06,0.0,0.00034060026519,0.0,0.0,65.52650451660156,0.0,0.0,0.0,0.4631321430206299,4.0,0.0,1.0
494160,293.10498046875,297.1499938964844,293.1499938964844,0.1138713434338569,-2844.175048828125,304.14532470703125,0.8659729361534119,0.2369626462459564,0.2137497216463089,292.8696594238281,297.1499938964844,293.1499938964844,0.0063607296906411,-478.0787048339844,299.244873046875,0.5064002275466919,0.050000000745058,0.04867909476161,293.0977783203125,297.1499938964844,293.1499938964844,0.18864805996418,-2963.73876953125,304.14190673828125,0.903899908065796,0.2690442502498626,0.1885405033826828,293.07183837890625,297.1499938964844,293.1499938964844,0.2751885950565338,-5415.27197265625,304.13720703125,0.9990000128746032,0.4390947818756103,0.3446272015571594,293.203369140625,297.1499938964844,293.1499938964844,0.0040606316179037,-1527.9581298828125,296.6152038574219,0.5064002275466919,0.050000000745058,0.2309126555919647,291.1380310058594,291.1499938964844,258.41070556640625,257.3722229003906,279.1195983886719,293.20361328125,291.1353759765625,1.0,0.2578793466091156,0.6669957041740417,0.6669957041740417,1.0,1.0,-1.2319388389587402,0.4989944100379944,0.7329443693161011,0.2033557295799255,0.0,0.0,0.6563908457756042,42.65297317504883,52.0,-38.30649948120117,-14853.0166015625,195.5265350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,308.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.01953125,18000.0,0.0,0.0,0.334847092628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493525743484497,0.7493600845336914,-7.469722731912043e-06,0.0,0.0003398272383492,0.0,0.0,66.02359008789062,0.0,0.0,0.0,0.4642802476882934,4.0,0.0,1.0
494220,293.1044616699219,297.1499938964844,293.1499938964844,0.1149446442723274,-2866.507568359375,304.1451110839844,0.860973596572876,0.2382052689790725,0.214924544095993,292.86260986328125,297.1499938964844,293.1499938964844,0.0064956834539771,-486.5330505371094,299.3521423339844,0.5023944973945618,0.050000000745058,0.0487378202378749,293.0966186523437,297.1499938964844,293.1499938964844,0.1905069053173065,-2987.3662109375,304.1415100097656,0.8986389636993408,0.2705990970134735,0.1896697878837585,293.083740234375,297.1499938964844,293.1499938964844,0.2834979891777038,-5547.92529296875,304.1276550292969,0.9990000128746032,0.4386736750602722,0.3526218235492706,293.19976806640625,297.1499938964844,293.1499938964844,0.0040636220946908,-1530.52880859375,296.5915832519531,0.5023944973945618,0.050000000745058,0.2311912328004837,291.1119384765625,291.1499938964844,258.3717041015625,257.3359069824219,279.1201477050781,293.199951171875,291.1095275878906,1.0,0.2616332471370697,0.6640434861183167,0.6640434861183167,1.0,1.0,-1.2447049617767334,0.5035045146942139,0.7412004470825195,0.2053972035646438,0.0,0.0,0.663237452507019,44.331199645996094,55.0,-36.322452545166016,-14978.2822265625,203.342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.453125,18000.0,0.0,0.0,0.3339695334434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609349489212036,0.7609425187110901,-7.558631295978557e-06,0.0,0.0003389366029296,0.0,0.0,68.14088439941406,0.0,0.0,0.0,0.4689646661281585,4.0,0.0,1.0
494280,293.1044616699219,297.1499938964844,293.1499938964844,0.1149446442723274,-2866.507568359375,304.1451110839844,0.860973596572876,0.2382052689790725,0.214924544095993,292.86260986328125,297.1499938964844,293.1499938964844,0.0064956834539771,-486.5330505371094,299.3521423339844,0.5023944973945618,0.050000000745058,0.0487378202378749,293.0966186523437,297.1499938964844,293.1499938964844,0.1905069053173065,-2987.3662109375,304.1415100097656,0.8986389636993408,0.2705990970134735,0.1896697878837585,293.083740234375,297.1499938964844,293.1499938964844,0.2834979891777038,-5547.92529296875,304.1276550292969,0.9990000128746032,0.4386736750602722,0.3526218235492706,293.19976806640625,297.1499938964844,293.1499938964844,0.0040636220946908,-1530.52880859375,296.5915832519531,0.5023944973945618,0.050000000745058,0.2311912328004837,291.1119384765625,291.1499938964844,258.3717041015625,257.3359069824219,279.1201477050781,293.199951171875,291.1095275878906,1.0,0.2616332471370697,0.6640434861183167,0.6640434861183167,1.0,1.0,-1.2447049617767334,0.5035045146942139,0.7412004470825195,0.2053972035646438,0.0,0.0,0.663237452507019,44.331199645996094,55.0,-36.322452545166016,-14978.2822265625,203.342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.453125,18000.0,0.0,0.0,0.3339695334434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609349489212036,0.7609425187110901,-7.558631295978557e-06,0.0,0.0003389366029296,0.0,0.0,68.14088439941406,0.0,0.0,0.0,0.4689646661281585,4.0,0.0,1.0
494340,293.10418701171875,297.1499938964844,293.1499938964844,0.1159874200820922,-2888.121826171875,304.1449890136719,0.8552452325820923,0.2394187152385711,0.2160837799310684,292.8558654785156,297.1499938964844,293.1499938964844,0.0066359005868434,-495.1393737792969,299.4622497558594,0.4980247318744659,0.050000000745058,0.0488069839775562,293.09576416015625,297.1499938964844,293.1499938964844,0.192330002784729,-3010.432373046875,304.14129638671875,0.892536997795105,0.2721296548843384,0.1907907724380493,293.1014099121094,297.1499938964844,293.1499938964844,0.2930900454521179,-5699.14453125,304.119140625,0.9990000128746032,0.4367797076702118,0.361810952425003,293.1966247558594,297.1499938964844,293.1499938964844,0.0040670386515557,-1533.125732421875,296.5692443847656,0.4980247318744659,0.050000000745058,0.2315193265676498,291.0881652832031,291.1499938964844,258.33319091796875,257.29986572265625,279.1204528808594,293.19677734375,291.0860290527344,1.0,0.2658887505531311,0.6611044406890869,0.6611044406890869,1.0,1.0,-1.2589484453201294,0.5086265802383423,0.7503218650817871,0.2077657282352447,0.0,0.0,0.6730992197990417,46.29855728149414,58.0,-33.19017028808594,-15125.1357421875,212.4329528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.68359375,18000.0,0.0,0.0,0.334113210439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795143127441406,0.7795220613479614,-7.716424988757353e-06,0.0,0.000339082442224,0.0,0.0,71.73007202148438,0.0,0.0,0.0,0.4766357541084289,4.0,0.0,1.0
494400,293.10418701171875,297.1499938964844,293.1499938964844,0.1159874200820922,-2888.121826171875,304.1449890136719,0.8552452325820923,0.2394187152385711,0.2160837799310684,292.8558654785156,297.1499938964844,293.1499938964844,0.0066359005868434,-495.1393737792969,299.4622497558594,0.4980247318744659,0.050000000745058,0.0488069839775562,293.09576416015625,297.1499938964844,293.1499938964844,0.192330002784729,-3010.432373046875,304.14129638671875,0.892536997795105,0.2721296548843384,0.1907907724380493,293.1014099121094,297.1499938964844,293.1499938964844,0.2930900454521179,-5699.14453125,304.119140625,0.9990000128746032,0.4367797076702118,0.361810952425003,293.1966247558594,297.1499938964844,293.1499938964844,0.0040670386515557,-1533.125732421875,296.5692443847656,0.4980247318744659,0.050000000745058,0.2315193265676498,291.0881652832031,291.1499938964844,258.33319091796875,257.29986572265625,279.1204528808594,293.19677734375,291.0860290527344,1.0,0.2658887505531311,0.6611044406890869,0.6611044406890869,1.0,1.0,-1.2589484453201294,0.5086265802383423,0.7503218650817871,0.2077657282352447,0.0,0.0,0.6730992197990417,46.29855728149414,58.0,-33.19017028808594,-15125.1357421875,212.4329528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.68359375,18000.0,0.0,0.0,0.334113210439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795143127441406,0.7795220613479614,-7.716424988757353e-06,0.0,0.000339082442224,0.0,0.0,71.73007202148438,0.0,0.0,0.0,0.4766357541084289,4.0,0.0,1.0
494460,293.10406494140625,297.1499938964844,293.1499938964844,0.1169936656951904,-2908.900146484375,304.1449890136719,0.8491106033325195,0.2406022697687149,0.2172244936227798,292.8494873046875,297.1499938964844,293.1499938964844,0.0067811394110322,-503.8633117675781,299.57501220703125,0.4934605658054352,0.050000000745058,0.0488849766552448,293.0950927734375,297.1499938964844,293.1499938964844,0.194107249379158,-3032.820556640625,304.1412353515625,0.8859227895736694,0.2736388742923736,0.1919006705284118,293.1241760253906,297.1499938964844,293.1499938964844,0.3036869466304779,-5864.244140625,304.11181640625,0.9990000128746032,0.4334074556827545,0.3718994855880737,293.19390869140625,297.1499938964844,293.1499938964844,0.0040707145817577,-1535.675537109375,296.5482788085937,0.4934605658054352,0.050000000745058,0.2318892776966095,291.0669860839844,291.1499938964844,258.2950744628906,257.2640686035156,279.1206359863281,293.19403076171875,291.06512451171875,1.0,0.2705274820327759,0.6581785082817078,0.6581785082817078,1.0,1.0,-1.274297118186951,0.5142002105712891,0.7600968480110168,0.2103716433048248,0.0,0.0,0.6856138706207275,48.509124755859375,46.0,-29.6119384765625,-15288.4814453125,222.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,308.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.447265625,18000.0,0.0,0.0,0.3353928923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043599724769592,0.8043678998947144,-7.940638170111924e-06,0.0,0.0003403811424504,0.0,0.0,76.8010025024414,0.0,0.0,0.0,0.4870635569095611,4.0,0.0,1.0
494520,293.10406494140625,297.1499938964844,293.1499938964844,0.1169936656951904,-2908.900146484375,304.1449890136719,0.8491106033325195,0.2406022697687149,0.2172244936227798,292.8494873046875,297.1499938964844,293.1499938964844,0.0067811394110322,-503.8633117675781,299.57501220703125,0.4934605658054352,0.050000000745058,0.0488849766552448,293.0950927734375,297.1499938964844,293.1499938964844,0.194107249379158,-3032.820556640625,304.1412353515625,0.8859227895736694,0.2736388742923736,0.1919006705284118,293.1241760253906,297.1499938964844,293.1499938964844,0.3036869466304779,-5864.244140625,304.11181640625,0.9990000128746032,0.4334074556827545,0.3718994855880737,293.19390869140625,297.1499938964844,293.1499938964844,0.0040707145817577,-1535.675537109375,296.5482788085937,0.4934605658054352,0.050000000745058,0.2318892776966095,291.0669860839844,291.1499938964844,258.2950744628906,257.2640686035156,279.1206359863281,293.19403076171875,291.06512451171875,1.0,0.2705274820327759,0.6581785082817078,0.6581785082817078,1.0,1.0,-1.274297118186951,0.5142002105712891,0.7600968480110168,0.2103716433048248,0.0,0.0,0.6856138706207275,48.509124755859375,46.0,-29.6119384765625,-15288.4814453125,222.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,308.64312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.447265625,18000.0,0.0,0.0,0.3353928923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043599724769592,0.8043678998947144,-7.940638170111924e-06,0.0,0.0003403811424504,0.0,0.0,76.8010025024414,0.0,0.0,0.0,0.4870635569095611,4.0,0.0,1.0
494580,293.1038513183594,297.1499938964844,293.1499938964844,0.117718681693077,-2923.53076171875,304.1454772949219,0.8521225452423096,0.2418060302734375,0.2182768136262893,292.84326171875,297.1499938964844,293.1499938964844,0.0069099739193916,-511.0773315429688,299.6961669921875,0.4944732785224914,0.050000000745058,0.0488671287894248,293.093994140625,297.1499938964844,293.1499938964844,0.1955405622720718,-3050.52001953125,304.1418151855469,0.8895105123519897,0.2752489149570465,0.1929892301559448,293.14208984375,297.1499938964844,293.1499938964844,0.3022702038288116,-5836.33349609375,304.1275329589844,0.9990000128746032,0.4303912818431854,0.3696213960647583,293.19122314453125,297.1499938964844,293.1499938964844,0.0040656249038875,-1533.9288330078125,296.5385437011719,0.4944732785224914,0.050000000745058,0.2318046241998672,291.0636901855469,291.1499938964844,258.2573547363281,257.2284851074219,279.12646484375,293.1913757324219,291.0657043457031,1.0,0.2693981528282165,0.6560864448547363,0.6560864448547363,1.0,1.0,-1.2740199565887451,0.5132511854171753,0.760768711566925,0.2096476852893829,0.0,0.0,0.6978464126586914,48.05674362182617,34.0,1.7840222120285034,-15345.267578125,221.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,308.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17717.35546875,18000.0,0.0,0.0,0.3376512825489044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327975273132324,0.8328057527542114,-8.218357834266499e-06,0.0,0.0003426731273066,0.0,0.0,83.02123260498047,0.0,0.0,0.0,0.4991427063941955,4.0,0.0,1.0
494640,293.1038513183594,297.1499938964844,293.1499938964844,0.117718681693077,-2923.53076171875,304.1454772949219,0.8521225452423096,0.2418060302734375,0.2182768136262893,292.84326171875,297.1499938964844,293.1499938964844,0.0069099739193916,-511.0773315429688,299.6961669921875,0.4944732785224914,0.050000000745058,0.0488671287894248,293.093994140625,297.1499938964844,293.1499938964844,0.1955405622720718,-3050.52001953125,304.1418151855469,0.8895105123519897,0.2752489149570465,0.1929892301559448,293.14208984375,297.1499938964844,293.1499938964844,0.3022702038288116,-5836.33349609375,304.1275329589844,0.9990000128746032,0.4303912818431854,0.3696213960647583,293.19122314453125,297.1499938964844,293.1499938964844,0.0040656249038875,-1533.9288330078125,296.5385437011719,0.4944732785224914,0.050000000745058,0.2318046241998672,291.0636901855469,291.1499938964844,258.2573547363281,257.2284851074219,279.12646484375,293.1913757324219,291.0657043457031,1.0,0.2693981528282165,0.6560864448547363,0.6560864448547363,1.0,1.0,-1.2740199565887451,0.5132511854171753,0.760768711566925,0.2096476852893829,0.0,0.0,0.6978464126586914,48.05674362182617,34.0,1.7840222120285034,-15345.267578125,221.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,308.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17717.35546875,18000.0,0.0,0.0,0.3376512825489044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327975273132324,0.8328057527542114,-8.218357834266499e-06,0.0,0.0003426731273066,0.0,0.0,83.02123260498047,0.0,0.0,0.0,0.4991427063941955,4.0,0.0,1.0
494700,293.1037292480469,297.1499938964844,293.1499938964844,0.1178850159049034,-2926.55908203125,304.14599609375,0.8569371700286865,0.2424189448356628,0.2187824696302414,292.8401794433594,297.1499938964844,293.1499938964844,0.0069643473252654,-513.757568359375,299.76275634765625,0.4969607591629028,0.050000000745058,0.0488245710730552,293.09356689453125,297.1499938964844,293.1499938964844,0.1959768831729889,-3055.607177734375,304.1425170898437,0.8949406147003174,0.2760457694530487,0.1935179382562637,293.1427001953125,297.1499938964844,293.1499938964844,0.296918511390686,-5749.14599609375,304.1413879394531,0.9990000128746032,0.4303680062294006,0.3641199171543121,293.1898193359375,297.1499938964844,293.1499938964844,0.00405776174739,-1530.2586669921875,296.5433349609375,0.4969607591629028,0.050000000745058,0.231602743268013,291.0777282714844,291.1499938964844,258.23858642578125,257.2107238769531,279.1303100585937,293.1899719238281,291.08111572265625,1.0,0.2671131491661072,0.6553885340690613,0.6553885340690613,1.0,1.0,-1.2683671712875366,0.5105292201042175,0.7578379511833191,0.208090990781784,0.0,0.0,0.7012969255447388,46.89340591430664,34.0,23.38112449645996,-15321.3935546875,217.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,308.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.07421875,18000.0,0.0,0.0,0.3389290869235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438151478767395,0.8438234925270081,-8.3413224274409e-06,0.0,0.0003439699357841,0.0,0.0,85.6263427734375,0.0,0.0,0.0,0.5039147734642029,4.0,0.0,1.0
494760,293.1035461425781,297.1499938964844,293.1499938964844,0.1179696097970008,-2927.8173828125,304.1465759277344,0.8638157844543457,0.2430393993854522,0.2192778140306472,292.83709716796875,297.1499938964844,293.1499938964844,0.0070138559676706,-516.0095825195312,299.8318176269531,0.5006648302078247,0.050000000745058,0.0487644411623477,293.0932312011719,297.1499938964844,293.1499938964844,0.1962748020887375,-3058.87451171875,304.1433410644531,0.9025349020957948,0.2768230140209198,0.1940219700336456,293.1365051269531,297.1499938964844,293.1499938964844,0.2890304625034332,-5622.0302734375,304.15728759765625,0.9990000128746032,0.4316698312759399,0.3562006056308746,293.18829345703125,297.1499938964844,293.1499938964844,0.0040476103313267,-1525.4154052734375,296.5523376464844,0.5006648302078247,0.050000000745058,0.2313175052404403,291.0980224609375,291.1499938964844,258.2198791503906,257.1930236816406,279.13433837890625,293.1884765625,291.1025085449219,1.0,0.2638300955295563,0.6549089550971985,0.6549089550971985,1.0,1.0,-1.2596487998962402,0.5065705180168152,0.7530782222747803,0.2058928906917572,0.0,0.0,0.7027536034584045,45.23860931396485,37.0,42.55453109741211,-15264.0283203125,210.40524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340759277344,308.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.564453125,18000.0,0.0,0.0,0.3401689827442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510708212852478,0.8510792255401611,-8.431940841546748e-06,0.0,0.0003452282689977,0.0,0.0,87.44190216064453,0.0,0.0,0.0,0.5071174502372742,4.0,0.0,1.0
494820,293.10333251953125,297.1499938964844,293.1499938964844,0.1181778535246849,-2931.21435546875,304.1473388671875,0.8725644946098328,0.244260236620903,0.2203148901462555,292.83111572265625,297.1499938964844,293.1499938964844,0.0071227955631911,-521.0634155273438,299.9704895019531,0.5050536394119263,0.050000000745058,0.0486982204020023,293.0931396484375,297.1499938964844,293.1499938964844,0.1968502700328827,-3065.261474609375,304.1445617675781,0.9125131964683532,0.2782831192016601,0.1950070112943649,293.11260986328125,297.1499938964844,293.1499938964844,0.2794590294361114,-5469.4541015625,304.1702880859375,0.9990000128746032,0.4368414878845215,0.3472682237625122,293.1850280761719,297.1499938964844,293.1499938964844,0.0040311436168849,-1517.2344970703125,296.5718994140625,0.5050536394119263,0.050000000745058,0.231003388762474,291.1388244628906,291.1499938964844,258.1825866699219,257.1576538085937,279.13671875,293.1852111816406,291.1413879394531,1.0,0.2607567310333252,0.6537357568740845,0.6537357568740845,1.0,1.0,-1.250890851020813,0.5023698210716248,0.7485209703445435,0.2033789753913879,0.0,0.0,0.7012573480606079,43.42791748046875,40.0,46.08806610107422,-15182.197265625,203.5286560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,308.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.427734375,18000.0,0.0,0.0,0.3423242568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538522124290466,0.8538606762886047,-8.494628673361149e-06,0.0,0.0003474156255833,0.0,0.0,88.35995483398438,0.0,0.0,0.0,0.5085380673408508,4.0,0.0,1.0
494880,293.10333251953125,297.1499938964844,293.1499938964844,0.1181778535246849,-2931.21435546875,304.1473388671875,0.8725644946098328,0.244260236620903,0.2203148901462555,292.83111572265625,297.1499938964844,293.1499938964844,0.0071227955631911,-521.0634155273438,299.9704895019531,0.5050536394119263,0.050000000745058,0.0486982204020023,293.0931396484375,297.1499938964844,293.1499938964844,0.1968502700328827,-3065.261474609375,304.1445617675781,0.9125131964683532,0.2782831192016601,0.1950070112943649,293.11260986328125,297.1499938964844,293.1499938964844,0.2794590294361114,-5469.4541015625,304.1702880859375,0.9990000128746032,0.4368414878845215,0.3472682237625122,293.1850280761719,297.1499938964844,293.1499938964844,0.0040311436168849,-1517.2344970703125,296.5718994140625,0.5050536394119263,0.050000000745058,0.231003388762474,291.1388244628906,291.1499938964844,258.1825866699219,257.1576538085937,279.13671875,293.1852111816406,291.1413879394531,1.0,0.2607567310333252,0.6537357568740845,0.6537357568740845,1.0,1.0,-1.250890851020813,0.5023698210716248,0.7485209703445435,0.2033789753913879,0.0,0.0,0.7012573480606079,43.42791748046875,40.0,46.08806610107422,-15182.197265625,203.5286560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,308.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.427734375,18000.0,0.0,0.0,0.3423242568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538522124290466,0.8538606762886047,-8.494628673361149e-06,0.0,0.0003474156255833,0.0,0.0,88.35995483398438,0.0,0.0,0.0,0.5085380673408508,4.0,0.0,1.0
494940,293.1031799316406,297.1499938964844,293.1499938964844,0.1186683997511863,-2940.826904296875,304.1473999023437,0.8774774670600891,0.2454746663570404,0.221374899148941,292.8251953125,297.1499938964844,293.1499938964844,0.0072510414756834,-527.5192260742188,300.1029968261719,0.5071402192115784,0.050000000745058,0.0486685633659362,293.0928955078125,297.1499938964844,293.1499938964844,0.1978293359279632,-3077.13916015625,304.14471435546875,0.9184235334396362,0.2797739207744598,0.1960141807794571,293.0893249511719,297.1499938964844,293.1499938964844,0.2749021351337433,-5398.47607421875,304.1708984375,0.9990000128746032,0.4425215125083923,0.3431939482688904,293.1812438964844,297.1499938964844,293.1499938964844,0.0040238471701741,-1513.663818359375,296.58038330078125,0.5071402192115784,0.050000000745058,0.2308627218008041,291.1563720703125,291.1499938964844,258.1454162597656,257.122314453125,279.1363525390625,293.1814880371094,291.1573486328125,1.0,0.2595081329345703,0.6523668766021729,0.6523668766021729,1.0,1.0,-1.2482749223709106,0.5007238388061523,0.7475510835647583,0.2022717148065567,0.0,0.0,0.6990541815757751,42.63774490356445,43.0,26.51214408874512,-15141.32421875,200.9623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502746582031,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.470703125,18000.0,0.0,0.0,0.3440307974815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502497673034668,0.8502582907676697,-8.469119165965822e-06,0.0,0.0003491475072223,0.0,0.0,87.60094451904297,0.0,0.0,0.0,0.5070960521697998,4.0,0.0,1.0
