time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1031799316406,297.1499938964844,293.1499938964844,0.1186683997511863,-2940.826904296875,304.1473999023437,0.8774774670600891,0.2454746663570404,0.221374899148941,292.8251953125,297.1499938964844,293.1499938964844,0.0072510414756834,-527.5192260742188,300.1029968261719,0.5071402192115784,0.050000000745058,0.0486685633659362,293.0928955078125,297.1499938964844,293.1499938964844,0.1978293359279632,-3077.13916015625,304.14471435546875,0.9184235334396362,0.2797739207744598,0.1960141807794571,293.0893249511719,297.1499938964844,293.1499938964844,0.2749021351337433,-5398.47607421875,304.1708984375,0.9990000128746032,0.4425215125083923,0.3431939482688904,293.1812438964844,297.1499938964844,293.1499938964844,0.0040238471701741,-1513.663818359375,296.58038330078125,0.5071402192115784,0.050000000745058,0.2308627218008041,291.1563720703125,291.1499938964844,258.1454162597656,257.122314453125,279.1363525390625,293.1814880371094,291.1573486328125,1.0,0.2595081329345703,0.6523668766021729,0.6523668766021729,1.0,1.0,-1.2482749223709106,0.5007238388061523,0.7475510835647583,0.2022717148065567,0.0,0.0,0.6990541815757751,42.63774490356445,43.0,26.51214408874512,-15141.32421875,200.9623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502746582031,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.470703125,18000.0,0.0,0.0,0.3440307974815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502497673034668,0.8502582907676697,-8.469119165965822e-06,0.0,0.0003491475072223,0.0,0.0,87.60094451904297,0.0,0.0,0.0,0.5070960521697998,4.0,0.0,1.0
495060,293.10308837890625,297.1499938964844,293.1499938964844,0.1190488412976265,-2948.468994140625,304.14727783203125,0.8789362907409668,0.2462025582790374,0.2220225781202316,292.8216552734375,297.1499938964844,293.1499938964844,0.0073352786712348,-531.856201171875,300.1813049316406,0.5074916481971741,0.050000000745058,0.0486636757850647,293.0927124023437,297.1499938964844,293.1499938964844,0.1985537558794021,-3086.087158203125,304.1445617675781,0.92025226354599,0.2806785106658935,0.1966391056776046,293.07830810546875,297.1499938964844,293.1499938964844,0.2739835381507873,-5385.20458984375,304.16802978515625,0.9990000128746032,0.4456231594085693,0.3425183892250061,293.1788330078125,297.1499938964844,293.1499938964844,0.0040226448327302,-1513.0377197265625,296.5826721191406,0.5074916481971741,0.050000000745058,0.2308395206928253,291.16015625,291.1499938964844,258.1231384277344,257.10113525390625,279.135498046875,293.1790771484375,291.160400390625,1.0,0.2594909369945526,0.6514363288879395,0.6514363288879395,1.0,1.0,-1.2489567995071411,0.5006591081619263,0.7482976317405701,0.2020940780639648,0.0,0.0,0.6978598237037659,42.52449417114258,43.0,15.000449180603027,-15138.5205078125,200.95269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616577148437,308.4930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.595703125,18000.0,0.0,0.0,0.3448642194271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475319743156433,0.8475404381752014,-8.442711077805143e-06,0.0,0.0003499933518469,0.0,0.0,86.97598266601562,0.0,0.0,0.0,0.5059452652931213,4.0,0.0,1.0
495120,293.1030578613281,297.1499938964844,293.1499938964844,0.119332417845726,-2954.211669921875,304.14715576171875,0.8793574571609497,0.2466868162155151,0.2224580645561218,292.8192749023437,297.1499938964844,293.1499938964844,0.0073942458257079,-534.9144287109375,300.2331848144531,0.5073933601379395,0.050000000745058,0.0486650317907333,293.09259033203125,297.1499938964844,293.1499938964844,0.1990814507007599,-3092.642578125,304.1443786621094,0.9208177924156188,0.2812812924385071,0.1970598697662353,293.0725402832031,297.1499938964844,293.1499938964844,0.2740347981452942,-5386.99560546875,304.1652526855469,0.9990000128746032,0.4474751949310303,0.3427069783210754,293.1771850585937,297.1499938964844,293.1499938964844,0.0040229354053735,-1513.1412353515625,296.58319091796875,0.5073933601379395,0.050000000745058,0.230845957994461,291.1603698730469,291.1499938964844,258.1083068847656,257.0870056152344,279.134765625,293.17742919921875,291.16021728515625,1.0,0.2597424983978271,0.6507702469825745,0.6507702469825745,1.0,1.0,-1.2502195835113523,0.5009436011314392,0.7492760419845581,0.2021467536687851,0.0,0.0,0.6972767114639282,42.57811737060547,46.0,8.024676322937012,-15145.2109375,201.49432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735595703125,308.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.314453125,18000.0,0.0,0.0,0.3453571498394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458986282348633,0.8459070324897766,-8.425397936662193e-06,0.0,0.0003504935884848,0.0,0.0,86.59061431884766,0.0,0.0,0.0,0.5052459836006165,4.0,0.0,1.0
495180,293.1029663085937,297.1499938964844,293.1499938964844,0.1201213970780372,-2970.28515625,304.14678955078125,0.8787090182304382,0.2478896081447601,0.2235547304153442,292.8133239746094,297.1499938964844,293.1499938964844,0.007551179267466,-543.07421875,300.362548828125,0.506134033203125,0.050000000745058,0.0486826859414577,293.0923767089844,297.1499938964844,293.1499938964844,0.2005166262388229,-3110.53955078125,304.14385986328125,0.9201993942260742,0.28277787566185,0.1981173753738403,293.0640563964844,297.1499938964844,293.1499938964844,0.2762185931205749,-5424.1240234375,304.156494140625,0.9990000128746032,0.4511747062206268,0.3451446294784546,293.17303466796875,297.1499938964844,293.1499938964844,0.0040267733857035,-1514.8585205078125,296.5819396972656,0.506134033203125,0.050000000745058,0.2309297174215316,291.1547546386719,291.1499938964844,258.0711364746094,257.0516052246094,279.1328125,293.1732788085937,291.15386962890625,1.0,0.2611787319183349,0.6489527225494385,0.6489527225494385,1.0,1.0,-1.2558517456054688,0.5026495456695557,0.7532021403312683,0.2027932703495025,0.0,0.0,0.6969453692436218,43.111114501953125,49.0,-5.7610931396484375,-15190.544921875,204.5481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,308.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1640625,18000.0,0.0,0.0,0.3464455008506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436346054077148,0.8436430096626282,-8.396708835789468e-06,0.0,0.0003515981370583,0.0,0.0,86.02223205566406,0.0,0.0,0.0,0.5042556524276733,4.0,0.0,1.0
495240,293.1029663085937,297.1499938964844,293.1499938964844,0.1201213970780372,-2970.28515625,304.14678955078125,0.8787090182304382,0.2478896081447601,0.2235547304153442,292.8133239746094,297.1499938964844,293.1499938964844,0.007551179267466,-543.07421875,300.362548828125,0.506134033203125,0.050000000745058,0.0486826859414577,293.0923767089844,297.1499938964844,293.1499938964844,0.2005166262388229,-3110.53955078125,304.14385986328125,0.9201993942260742,0.28277787566185,0.1981173753738403,293.0640563964844,297.1499938964844,293.1499938964844,0.2762185931205749,-5424.1240234375,304.156494140625,0.9990000128746032,0.4511747062206268,0.3451446294784546,293.17303466796875,297.1499938964844,293.1499938964844,0.0040267733857035,-1514.8585205078125,296.5819396972656,0.506134033203125,0.050000000745058,0.2309297174215316,291.1547546386719,291.1499938964844,258.0711364746094,257.0516052246094,279.1328125,293.1732788085937,291.15386962890625,1.0,0.2611787319183349,0.6489527225494385,0.6489527225494385,1.0,1.0,-1.2558517456054688,0.5026495456695557,0.7532021403312683,0.2027932703495025,0.0,0.0,0.6969453692436218,43.111114501953125,49.0,-5.7610931396484375,-15190.544921875,204.5481414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,308.5051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1640625,18000.0,0.0,0.0,0.3464455008506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436346054077148,0.8436430096626282,-8.396708835789468e-06,0.0,0.0003515981370583,0.0,0.0,86.02223205566406,0.0,0.0,0.0,0.5042556524276733,4.0,0.0,1.0
495300,293.1029968261719,297.1499938964844,293.1499938964844,0.1205459982156753,-2978.9609375,304.1466064453125,0.8776043653488159,0.2484847456216812,0.224104568362236,292.81036376953125,297.1499938964844,293.1499938964844,0.0076341186650097,-547.3707275390625,300.42730712890625,0.5050486922264099,0.050000000745058,0.0486982427537441,293.09234619140625,297.1499938964844,293.1499938964844,0.2012768983840942,-3120.033447265625,304.1435852050781,0.9189574122428894,0.2835175096988678,0.1986459195613861,293.0629272460937,297.1499938964844,293.1499938964844,0.2782709896564483,-5457.78662109375,304.151611328125,0.9990000128746032,0.4524849057197571,0.3472776114940643,293.1710510253906,297.1499938964844,293.1499938964844,0.0040299845859408,-1516.310546875,296.580322265625,0.5050486922264099,0.050000000745058,0.2310035079717636,291.14959716796875,291.1499938964844,258.0525207519531,257.03387451171875,279.1318359375,293.1712646484375,291.14849853515625,1.0,0.2622720003128052,0.6479699611663818,0.6479699611663818,1.0,1.0,-1.2598130702972412,0.5039597153663635,0.7558533549308777,0.2033511996269226,0.0,0.0,0.6974865794181824,43.56563186645508,49.0,-10.638970375061035,-15227.1240234375,206.88087463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238830566406,308.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.3469567000865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438511490821838,0.8438595533370972,-8.394712494919077e-06,0.0,0.00035211694194,0.0,0.0,86.04025268554688,0.0,0.0,0.0,0.5043319463729858,4.0,0.0,1.0
495360,293.1029968261719,297.1499938964844,293.1499938964844,0.1209831237792968,-2987.8984375,304.1464233398437,0.8760705590248108,0.2490745484828949,0.2246536612510681,292.8074645996094,297.1499938964844,293.1499938964844,0.0077197956852614,-551.783203125,300.4922790527344,0.5037201642990112,0.050000000745058,0.0487177185714244,293.0923156738281,297.1499938964844,293.1499938964844,0.202054351568222,-3129.740234375,304.1433410644531,0.9172061085700988,0.2842498421669006,0.199172556400299,293.06378173828125,297.1499938964844,293.1499938964844,0.2808727324008941,-5499.96826171875,304.1465759277344,0.9990000128746032,0.4534233808517456,0.3499293923377991,293.16912841796875,297.1499938964844,293.1499938964844,0.0040338337421417,-1518.04736328125,296.5782775878906,0.5037201642990112,0.050000000745058,0.2310958802700042,291.1434631347656,291.1499938964844,258.03387451171875,257.01611328125,279.1308898925781,293.1693420410156,291.1422119140625,1.0,0.2635784149169922,0.6469441652297974,0.6469441652297974,1.0,1.0,-1.2644212245941162,0.5055263042449951,0.7588949203491211,0.2040394842624664,0.0,0.0,0.6985371112823486,44.129512786865234,52.0,-14.333660125732422,-15271.8203125,209.6862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83575439453125,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.30859375,18000.0,0.0,0.0,0.3474776148796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451219797134399,0.8451303839683533,-8.40294796944363e-06,0.0,0.0003526456130202,0.0,0.0,86.29881286621094,0.0,0.0,0.0,0.504859447479248,4.0,0.0,1.0
495420,293.1031494140625,297.1499938964844,293.1499938964844,0.1218786537647247,-3006.204833984375,304.1461181640625,0.8719548583030701,0.2502355277538299,0.2257458865642547,292.8017578125,297.1499938964844,293.1499938964844,0.0078988745808601,-560.8934936523438,300.6230163574219,0.5004891157150269,0.050000000745058,0.0487671270966529,293.0924377441406,297.1499938964844,293.1499938964844,0.2036367207765579,-3149.472900390625,304.1429443359375,0.9124921560287476,0.2856893241405487,0.2002168148756027,293.0709533691406,297.1499938964844,293.1499938964844,0.2875048518180847,-5606.14404296875,304.1366882324219,0.9990000128746032,0.4541680514812469,0.3565677404403686,293.16552734375,297.1499938964844,293.1499938964844,0.0040429672226309,-1522.13818359375,296.5733642578125,0.5004891157150269,0.050000000745058,0.2313302606344223,291.12939453125,291.1499938964844,257.99639892578125,256.98046875,279.1292419433594,293.1657409667969,291.12799072265625,1.0,0.2667413055896759,0.6447813510894775,0.6447813510894775,1.0,1.0,-1.2752939462661743,0.5093123316764832,0.7659816145896912,0.2057444751262664,0.0,0.0,0.7022128701210022,45.548484802246094,55.0,-18.858198165893555,-15382.3564453125,216.5686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8430480957031,308.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.580078125,18000.0,0.0,0.0,0.348639577627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510603308677673,0.8510687947273254,-8.453545888187364e-06,0.0,0.0003538248711265,0.0,0.0,87.6069564819336,0.0,0.0,0.0,0.5073798894882202,4.0,0.0,1.0
495480,293.1031494140625,297.1499938964844,293.1499938964844,0.1218786537647247,-3006.204833984375,304.1461181640625,0.8719548583030701,0.2502355277538299,0.2257458865642547,292.8017578125,297.1499938964844,293.1499938964844,0.0078988745808601,-560.8934936523438,300.6230163574219,0.5004891157150269,0.050000000745058,0.0487671270966529,293.0924377441406,297.1499938964844,293.1499938964844,0.2036367207765579,-3149.472900390625,304.1429443359375,0.9124921560287476,0.2856893241405487,0.2002168148756027,293.0709533691406,297.1499938964844,293.1499938964844,0.2875048518180847,-5606.14404296875,304.1366882324219,0.9990000128746032,0.4541680514812469,0.3565677404403686,293.16552734375,297.1499938964844,293.1499938964844,0.0040429672226309,-1522.13818359375,296.5733642578125,0.5004891157150269,0.050000000745058,0.2313302606344223,291.12939453125,291.1499938964844,257.99639892578125,256.98046875,279.1292419433594,293.1657409667969,291.12799072265625,1.0,0.2667413055896759,0.6447813510894775,0.6447813510894775,1.0,1.0,-1.2752939462661743,0.5093123316764832,0.7659816145896912,0.2057444751262664,0.0,0.0,0.7022128701210022,45.548484802246094,55.0,-18.858198165893555,-15382.3564453125,216.5686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8430480957031,308.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.580078125,18000.0,0.0,0.0,0.348639577627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510603308677673,0.8510687947273254,-8.453545888187364e-06,0.0,0.0003538248711265,0.0,0.0,87.6069564819336,0.0,0.0,0.0,0.5073798894882202,4.0,0.0,1.0
495540,293.1034240722656,297.1499938964844,293.1499938964844,0.1227831467986106,-3024.6689453125,304.1459045410156,0.8668010234832764,0.2513695061206817,0.2268258184194564,292.7962951660156,297.1499938964844,293.1499938964844,0.0080876341089606,-570.3027954101562,300.755126953125,0.4967116415500641,0.050000000745058,0.0488286428153514,293.0927124023437,297.1499938964844,293.1499938964844,0.2052267491817474,-3169.253173828125,304.14263916015625,0.906689703464508,0.2870925664901733,0.2012451440095901,293.084716796875,297.1499938964844,293.1499938964844,0.2957265079021454,-5736.02734375,304.12744140625,0.9990000128746032,0.4533924758434295,0.3646635115146637,293.1623840332031,297.1499938964844,293.1499938964844,0.0040534557774662,-1526.776123046875,296.5680236816406,0.4967116415500641,0.050000000745058,0.2316220551729202,291.1142883300781,291.1499938964844,257.95867919921875,256.9446105957031,279.1278686523437,293.1625366210937,291.1128845214844,1.0,0.2705084681510925,0.6424975991249084,0.6424975991249084,1.0,1.0,-1.287966012954712,0.5138017535209656,0.7741642594337463,0.2077975422143936,0.0,0.0,0.7079825401306152,47.3036994934082,58.0,-20.64729118347168,-15516.16796875,224.94351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,308.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.85546875,18000.0,0.0,0.0,0.3500975966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616493344306946,0.8616578578948975,-8.552656254323665e-06,0.0,0.0003553045680746,0.0,0.0,90.03874969482422,0.0,0.0,0.0,0.5119280219078064,4.0,0.0,1.0
495600,293.1034240722656,297.1499938964844,293.1499938964844,0.1227831467986106,-3024.6689453125,304.1459045410156,0.8668010234832764,0.2513695061206817,0.2268258184194564,292.7962951660156,297.1499938964844,293.1499938964844,0.0080876341089606,-570.3027954101562,300.755126953125,0.4967116415500641,0.050000000745058,0.0488286428153514,293.0927124023437,297.1499938964844,293.1499938964844,0.2052267491817474,-3169.253173828125,304.14263916015625,0.906689703464508,0.2870925664901733,0.2012451440095901,293.084716796875,297.1499938964844,293.1499938964844,0.2957265079021454,-5736.02734375,304.12744140625,0.9990000128746032,0.4533924758434295,0.3646635115146637,293.1623840332031,297.1499938964844,293.1499938964844,0.0040534557774662,-1526.776123046875,296.5680236816406,0.4967116415500641,0.050000000745058,0.2316220551729202,291.1142883300781,291.1499938964844,257.95867919921875,256.9446105957031,279.1278686523437,293.1625366210937,291.1128845214844,1.0,0.2705084681510925,0.6424975991249084,0.6424975991249084,1.0,1.0,-1.287966012954712,0.5138017535209656,0.7741642594337463,0.2077975422143936,0.0,0.0,0.7079825401306152,47.3036994934082,58.0,-20.64729118347168,-15516.16796875,224.94351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,308.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17882.85546875,18000.0,0.0,0.0,0.3500975966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616493344306946,0.8616578578948975,-8.552656254323665e-06,0.0,0.0003553045680746,0.0,0.0,90.03874969482422,0.0,0.0,0.0,0.5119280219078064,4.0,0.0,1.0
495660,293.1037902832031,297.1499938964844,293.1499938964844,0.123681403696537,-3042.96728515625,304.1457824707031,0.8609912395477295,0.2524765729904175,0.2278909832239151,292.7911071777344,297.1499938964844,293.1499938964844,0.0082855988293886,-579.9384155273438,300.8887634277344,0.4925898909568786,0.050000000745058,0.0489002987742424,293.09295654296875,297.1499938964844,293.1499938964844,0.2068145275115966,-3188.951416015625,304.1424560546875,0.9004262685775757,0.2884930074214935,0.2022661566734314,293.1044006347656,297.1499938964844,293.1499938964844,0.3052016794681549,-5883.9453125,304.11920166015625,0.9990000128746032,0.4510685503482818,0.3738723993301391,293.1595764160156,297.1499938964844,293.1499938964844,0.0040649003349244,-1531.75732421875,296.562744140625,0.4925898909568786,0.050000000745058,0.231961965560913,291.0992736816406,291.1499938964844,257.9206237792969,256.90850830078125,279.1268005371094,293.15972900390625,291.0979309082031,1.0,0.2747441530227661,0.640121579170227,0.640121579170227,1.0,1.0,-1.3020176887512207,0.5188236832618713,0.7831940650939941,0.2101066410541534,0.0,0.0,0.715757429599762,49.33956146240234,61.0,-20.74989318847656,-15668.087890625,234.5995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740478515625,308.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.91796875,18000.0,0.0,0.0,0.3519859910011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767768740653992,0.8767855763435364,-8.701510523678735e-06,0.0,0.0003572210262063,0.0,0.0,93.6401596069336,0.0,0.0,0.0,0.5184857249259949,4.0,0.0,1.0
495720,293.1037902832031,297.1499938964844,293.1499938964844,0.123681403696537,-3042.96728515625,304.1457824707031,0.8609912395477295,0.2524765729904175,0.2278909832239151,292.7911071777344,297.1499938964844,293.1499938964844,0.0082855988293886,-579.9384155273438,300.8887634277344,0.4925898909568786,0.050000000745058,0.0489002987742424,293.09295654296875,297.1499938964844,293.1499938964844,0.2068145275115966,-3188.951416015625,304.1424560546875,0.9004262685775757,0.2884930074214935,0.2022661566734314,293.1044006347656,297.1499938964844,293.1499938964844,0.3052016794681549,-5883.9453125,304.11920166015625,0.9990000128746032,0.4510685503482818,0.3738723993301391,293.1595764160156,297.1499938964844,293.1499938964844,0.0040649003349244,-1531.75732421875,296.562744140625,0.4925898909568786,0.050000000745058,0.231961965560913,291.0992736816406,291.1499938964844,257.9206237792969,256.90850830078125,279.1268005371094,293.15972900390625,291.0979309082031,1.0,0.2747441530227661,0.640121579170227,0.640121579170227,1.0,1.0,-1.3020176887512207,0.5188236832618713,0.7831940650939941,0.2101066410541534,0.0,0.0,0.715757429599762,49.33956146240234,61.0,-20.74989318847656,-15668.087890625,234.5995941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740478515625,308.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.91796875,18000.0,0.0,0.0,0.3519859910011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767768740653992,0.8767855763435364,-8.701510523678735e-06,0.0,0.0003572210262063,0.0,0.0,93.6401596069336,0.0,0.0,0.0,0.5184857249259949,4.0,0.0,1.0
495780,293.1042175292969,297.1499938964844,293.1499938964844,0.124565877020359,-3060.941162109375,304.1457214355469,0.8548436164855957,0.2535617351531982,0.2289421558380127,292.7861633300781,297.1499938964844,293.1499938964844,0.0084925973787903,-589.7526245117188,301.02398681640625,0.4882486462593078,0.050000000745058,0.0489803105592727,293.0930480957031,297.1499938964844,293.1499938964844,0.2084422558546066,-3209.09521484375,304.1422424316406,0.8938799500465393,0.2899221777915954,0.203323945403099,293.1295471191406,297.1499938964844,293.1499938964844,0.315636545419693,-6045.017578125,304.11212158203125,0.9990000128746032,0.447133719921112,0.3838939070701599,293.1570739746094,297.1499938964844,293.1499938964844,0.0040772017091512,-1537.0120849609375,296.5580749511719,0.4882486462593078,0.050000000745058,0.2323415130376815,291.0849609375,291.1499938964844,257.88214111328125,256.8720703125,279.1259765625,293.1571960449219,291.0837097167969,1.0,0.2793352305889129,0.6376739740371704,0.6376739740371704,1.0,1.0,-1.3171300888061523,0.5242476463317871,0.79288250207901,0.212600976228714,0.0,0.0,0.7254014015197754,51.60654830932617,49.0,-19.90390396118164,-15834.1787109375,245.36476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,308.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17789.373046875,18000.0,0.0,0.0,0.3544009327888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961533308029175,0.896162211894989,-8.89981947693741e-06,0.0,0.0003596719179768,0.0,0.0,98.43885803222656,0.0,0.0,0.0,0.526961088180542,4.0,0.0,1.0
495840,293.1042175292969,297.1499938964844,293.1499938964844,0.124565877020359,-3060.941162109375,304.1457214355469,0.8548436164855957,0.2535617351531982,0.2289421558380127,292.7861633300781,297.1499938964844,293.1499938964844,0.0084925973787903,-589.7526245117188,301.02398681640625,0.4882486462593078,0.050000000745058,0.0489803105592727,293.0930480957031,297.1499938964844,293.1499938964844,0.2084422558546066,-3209.09521484375,304.1422424316406,0.8938799500465393,0.2899221777915954,0.203323945403099,293.1295471191406,297.1499938964844,293.1499938964844,0.315636545419693,-6045.017578125,304.11212158203125,0.9990000128746032,0.447133719921112,0.3838939070701599,293.1570739746094,297.1499938964844,293.1499938964844,0.0040772017091512,-1537.0120849609375,296.5580749511719,0.4882486462593078,0.050000000745058,0.2323415130376815,291.0849609375,291.1499938964844,257.88214111328125,256.8720703125,279.1259765625,293.1571960449219,291.0837097167969,1.0,0.2793352305889129,0.6376739740371704,0.6376739740371704,1.0,1.0,-1.3171300888061523,0.5242476463317871,0.79288250207901,0.212600976228714,0.0,0.0,0.7254014015197754,51.60654830932617,49.0,-19.90390396118164,-15834.1787109375,245.36476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69757080078125,308.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17789.373046875,18000.0,0.0,0.0,0.3544009327888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961533308029175,0.896162211894989,-8.89981947693741e-06,0.0,0.0003596719179768,0.0,0.0,98.43885803222656,0.0,0.0,0.0,0.526961088180542,4.0,0.0,1.0
495900,293.1042785644531,297.1499938964844,293.1499938964844,0.1249542161822319,-3068.767333984375,304.1457824707031,0.8550650477409363,0.2541269659996032,0.2294403910636901,292.7836608886719,297.1499938964844,293.1499938964844,0.0085900360718369,-594.1717529296875,301.09295654296875,0.4880217313766479,0.050000000745058,0.0489845760166645,293.09332275390625,297.1499938964844,293.1499938964844,0.2091474086046219,-3217.735595703125,304.14239501953125,0.8941818475723267,0.2905891537666321,0.2038048207759857,293.1418762207031,297.1499938964844,293.1499938964844,0.3166390061378479,-6057.90966796875,304.1173095703125,0.9990000128746032,0.4449649155139923,0.3844236731529236,293.15576171875,297.1499938964844,293.1499938964844,0.0040809297934174,-1538.5823974609375,296.5576171875,0.4880217313766479,0.050000000745058,0.2323617339134216,291.0802307128906,291.1499938964844,257.8627014160156,256.8537292480469,279.12799072265625,293.1559143066406,291.08038330078125,1.0,0.2793560922145843,0.6367180347442627,0.6367180347442627,1.0,1.0,-1.3189784288406372,0.5245805978775024,0.7943978309631348,0.2126806080341339,0.0,0.0,0.7305594682693481,51.74666976928711,49.0,-11.337603569030762,-15878.654296875,246.3875427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534118652344,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.74609375,18000.0,0.0,0.0,0.3557919859886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072134494781494,0.9072225093841552,-9.016725925903302e-06,0.0,0.0003610836283769,0.0,0.0,101.2724838256836,0.0,0.0,0.0,0.5318208932876587,4.0,0.0,1.0
495960,293.1043395996094,297.1499938964844,293.1499938964844,0.1251875311136245,-3073.236572265625,304.1461486816406,0.8577267527580261,0.2546938061714172,0.229927122592926,292.7811584472656,297.1499938964844,293.1499938964844,0.0086772525683045,-597.7789916992188,301.1651306152344,0.4892359972000122,0.050000000745058,0.0489617101848125,293.0936889648437,297.1499938964844,293.1499938964844,0.209588423371315,-3222.900634765625,304.1429748535156,0.8971163630485535,0.2912326157093048,0.204242929816246,293.1494140625,297.1499938964844,293.1499938964844,0.3140728771686554,-6014.74658203125,304.1279602050781,0.9990000128746032,0.4435831308364868,0.3815935850143432,293.1544189453125,297.1499938964844,293.1499938964844,0.004081139806658,-1538.2083740234375,296.56414794921875,0.4892359972000122,0.050000000745058,0.2322532683610916,291.0869140625,291.1499938964844,257.8431396484375,256.8352966308594,279.1308898925781,293.1545715332031,291.0892333984375,1.0,0.2781600058078766,0.6359805464744568,0.6359805464744568,1.0,1.0,-1.3165370225906372,0.5231785774230957,0.7933583855628967,0.2118169963359832,0.0,0.0,0.7341589331626892,51.12994766235352,37.0,8.72722339630127,-15890.814453125,244.0686798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156616210937,308.4747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.720703125,18000.0,0.0,0.0,0.3572026491165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175098538398744,0.9175189733505248,-9.133976163866464e-06,0.0,0.0003625152749009,0.0,0.0,104.0232391357422,0.0,0.0,0.0,0.5363349318504333,4.0,0.0,1.0
496020,293.1044616699219,297.1499938964844,293.1499938964844,0.1252972185611724,-3074.5322265625,304.1472473144531,0.8690106868743896,0.2558278143405914,0.2308392226696014,292.7760314941406,297.1499938964844,293.1499938964844,0.0088272439315915,-603.138671875,301.31646728515625,0.4950634837150574,0.050000000745058,0.0488566383719444,293.09423828125,297.1499938964844,293.1499938964844,0.2099500000476837,-3226.4443359375,304.14471435546875,0.9096354246139526,0.2925485074520111,0.2050710618495941,293.1453857421875,297.1499938964844,293.1499938964844,0.3007592558860779,-5800.68603515625,304.15771484375,0.9990000128746032,0.444356232881546,0.3683019578456878,293.1515197753906,297.1499938964844,293.1499938964844,0.004072003532201,-1532.607666015625,296.5932922363281,0.4950634837150574,0.050000000745058,0.231754869222641,291.1258850097656,291.1499938964844,257.8035888671875,256.798095703125,279.1378479003906,293.1517028808594,291.1307067871094,1.0,0.2725947499275207,0.6351056098937988,0.6351056098937988,1.0,1.0,-1.3019521236419678,0.516482949256897,0.7854691743850708,0.208085760474205,0.0,0.0,0.7350530028343201,48.23970031738281,40.0,49.14713287353516,-15815.890625,232.1381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841369628906,308.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.8515625,18000.0,0.0,0.0,0.3597421646118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278404712677002,0.9278497695922852,-9.28007375478046e-06,0.0,0.000365092564607,0.0,0.0,107.0657958984375,0.0,0.0,0.0,0.5409713387489319,4.0,0.0,1.0
496080,293.1044616699219,297.1499938964844,293.1499938964844,0.1252972185611724,-3074.5322265625,304.1472473144531,0.8690106868743896,0.2558278143405914,0.2308392226696014,292.7760314941406,297.1499938964844,293.1499938964844,0.0088272439315915,-603.138671875,301.31646728515625,0.4950634837150574,0.050000000745058,0.0488566383719444,293.09423828125,297.1499938964844,293.1499938964844,0.2099500000476837,-3226.4443359375,304.14471435546875,0.9096354246139526,0.2925485074520111,0.2050710618495941,293.1453857421875,297.1499938964844,293.1499938964844,0.3007592558860779,-5800.68603515625,304.15771484375,0.9990000128746032,0.444356232881546,0.3683019578456878,293.1515197753906,297.1499938964844,293.1499938964844,0.004072003532201,-1532.607666015625,296.5932922363281,0.4950634837150574,0.050000000745058,0.231754869222641,291.1258850097656,291.1499938964844,257.8035888671875,256.798095703125,279.1378479003906,293.1517028808594,291.1307067871094,1.0,0.2725947499275207,0.6351056098937988,0.6351056098937988,1.0,1.0,-1.3019521236419678,0.516482949256897,0.7854691743850708,0.208085760474205,0.0,0.0,0.7350530028343201,48.23970031738281,40.0,49.14713287353516,-15815.890625,232.1381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841369628906,308.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.8515625,18000.0,0.0,0.0,0.3597421646118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278404712677002,0.9278497695922852,-9.28007375478046e-06,0.0,0.000365092564607,0.0,0.0,107.0657958984375,0.0,0.0,0.0,0.5409713387489319,4.0,0.0,1.0
496140,293.1045837402344,297.1499938964844,293.1499938964844,0.1253606975078582,-3074.87744140625,304.1480407714844,0.8773527145385742,0.2569569945335388,0.2317946851253509,292.7709350585937,297.1499938964844,293.1499938964844,0.0089858463034033,-608.6573486328125,301.4699401855469,0.4991022646427154,0.050000000745058,0.0487891174852848,293.0943908691406,297.1499938964844,293.1499938964844,0.2102837413549423,-3229.716552734375,304.1458740234375,0.9195373058319092,0.2939285039901733,0.2059725672006607,293.1225280761719,297.1499938964844,293.1499938964844,0.2910992801189422,-5647.8798828125,304.17071533203125,0.9990000128746032,0.4490963220596313,0.3594981431961059,293.1485290527344,297.1499938964844,293.1499938964844,0.0040636863559484,-1527.057373046875,296.62762451171875,0.4991022646427154,0.050000000745058,0.2314345687627792,291.171630859375,291.1499938964844,257.7633972167969,256.76043701171875,279.1393737792969,293.1487121582031,291.174560546875,1.0,0.2695420682430267,0.6341527700424194,0.6341527700424194,1.0,1.0,-1.2931406497955322,0.5122939944267273,0.7808467149734497,0.2055726647377014,0.0,0.0,0.728845477104187,46.3896484375,43.0,52.75848388671875,-15741.9912109375,224.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.626708984375,308.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5625,18000.0,0.0,0.0,0.3615147471427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212519526481628,0.921261191368103,-9.244474313163664e-06,0.0,0.0003668915014714,0.0,0.0,105.60051727294922,0.0,0.0,0.0,0.538230836391449,4.0,0.0,1.0
496200,293.1045837402344,297.1499938964844,293.1499938964844,0.1253606975078582,-3074.87744140625,304.1480407714844,0.8773527145385742,0.2569569945335388,0.2317946851253509,292.7709350585937,297.1499938964844,293.1499938964844,0.0089858463034033,-608.6573486328125,301.4699401855469,0.4991022646427154,0.050000000745058,0.0487891174852848,293.0943908691406,297.1499938964844,293.1499938964844,0.2102837413549423,-3229.716552734375,304.1458740234375,0.9195373058319092,0.2939285039901733,0.2059725672006607,293.1225280761719,297.1499938964844,293.1499938964844,0.2910992801189422,-5647.8798828125,304.17071533203125,0.9990000128746032,0.4490963220596313,0.3594981431961059,293.1485290527344,297.1499938964844,293.1499938964844,0.0040636863559484,-1527.057373046875,296.62762451171875,0.4991022646427154,0.050000000745058,0.2314345687627792,291.171630859375,291.1499938964844,257.7633972167969,256.76043701171875,279.1393737792969,293.1487121582031,291.174560546875,1.0,0.2695420682430267,0.6341527700424194,0.6341527700424194,1.0,1.0,-1.2931406497955322,0.5122939944267273,0.7808467149734497,0.2055726647377014,0.0,0.0,0.728845477104187,46.3896484375,43.0,52.75848388671875,-15741.9912109375,224.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.626708984375,308.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5625,18000.0,0.0,0.0,0.3615147471427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212519526481628,0.921261191368103,-9.244474313163664e-06,0.0,0.0003668915014714,0.0,0.0,105.60051727294922,0.0,0.0,0.0,0.538230836391449,4.0,0.0,1.0
496260,293.1047668457031,297.1499938964844,293.1499938964844,0.1257399618625641,-3082.099853515625,304.1480407714844,0.8818982243537903,0.2580670118331909,0.2327602058649063,292.765869140625,297.1499938964844,293.1499938964844,0.0091751990839838,-615.8956298828125,301.61920166015625,0.5009745955467224,0.050000000745058,0.0487593747675418,293.0946655273437,297.1499938964844,293.1499938964844,0.2110976129770279,-3239.396240234375,304.1458740234375,0.9251089096069336,0.2952851355075836,0.2069068253040313,293.0992126464844,297.1499938964844,293.1499938964844,0.2865363955497741,-5577.47607421875,304.1711730957031,0.9990000128746032,0.4545251429080963,0.3555522263050079,293.1452331542969,297.1499938964844,293.1499938964844,0.0040644570253789,-1526.195068359375,296.64923095703125,0.5009745955467224,0.050000000745058,0.2312934696674347,291.1923217773437,291.1499938964844,257.72247314453125,256.7222900390625,279.13836669921875,293.1454162597656,291.193359375,1.0,0.2683154642581939,0.632953405380249,0.632953405380249,1.0,1.0,-1.2904771566390991,0.5106140375137329,0.779863178730011,0.2044076770544052,0.0,0.0,0.7216004133224487,45.594364166259766,46.0,30.48513603210449,-15699.869140625,222.10650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,308.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.2421875,18000.0,0.0,0.0,0.3625201880931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068249464035034,0.906834065914154,-9.09917343960842e-06,0.0,0.000367911910871,0.0,0.0,101.88361358642578,0.0,0.0,0.0,0.5319708585739136,4.0,0.0,1.0
496320,293.1047668457031,297.1499938964844,293.1499938964844,0.1257399618625641,-3082.099853515625,304.1480407714844,0.8818982243537903,0.2580670118331909,0.2327602058649063,292.765869140625,297.1499938964844,293.1499938964844,0.0091751990839838,-615.8956298828125,301.61920166015625,0.5009745955467224,0.050000000745058,0.0487593747675418,293.0946655273437,297.1499938964844,293.1499938964844,0.2110976129770279,-3239.396240234375,304.1458740234375,0.9251089096069336,0.2952851355075836,0.2069068253040313,293.0992126464844,297.1499938964844,293.1499938964844,0.2865363955497741,-5577.47607421875,304.1711730957031,0.9990000128746032,0.4545251429080963,0.3555522263050079,293.1452331542969,297.1499938964844,293.1499938964844,0.0040644570253789,-1526.195068359375,296.64923095703125,0.5009745955467224,0.050000000745058,0.2312934696674347,291.1923217773437,291.1499938964844,257.72247314453125,256.7222900390625,279.13836669921875,293.1454162597656,291.193359375,1.0,0.2683154642581939,0.632953405380249,0.632953405380249,1.0,1.0,-1.2904771566390991,0.5106140375137329,0.779863178730011,0.2044076770544052,0.0,0.0,0.7216004133224487,45.594364166259766,46.0,30.48513603210449,-15699.869140625,222.10650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7182312011719,308.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18154.2421875,18000.0,0.0,0.0,0.3625201880931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068249464035034,0.906834065914154,-9.09917343960842e-06,0.0,0.000367911910871,0.0,0.0,101.88361358642578,0.0,0.0,0.0,0.5319708585739136,4.0,0.0,1.0
496380,293.1049194335937,297.1499938964844,293.1499938964844,0.1263587921857834,-3094.46826171875,304.14764404296875,0.8834846615791321,0.2591846287250519,0.2337573766708374,292.7606811523437,297.1499938964844,293.1499938964844,0.0093904333189129,-624.3948364257812,301.7667236328125,0.5011441111564636,0.050000000745058,0.048756718635559,293.0952453613281,297.1499938964844,293.1499938964844,0.2121862173080444,-3252.72509765625,304.1454467773437,0.927033305168152,0.2965675294399261,0.2078067362308502,293.0819396972656,297.1499938964844,293.1499938964844,0.2857938706874847,-5568.24609375,304.1652526855469,0.9990000128746032,0.4593314528465271,0.355199247598648,293.1416015625,297.1499938964844,293.1499938964844,0.0040723145939409,-1528.8516845703125,296.6627197265625,0.5011441111564636,0.050000000745058,0.2312808781862259,291.1955261230469,291.1499938964844,257.6807556152344,256.6835327148437,279.1363525390625,293.1418151855469,291.19512939453125,1.0,0.2685652375221252,0.6314904093742371,0.6314904093742371,1.0,1.0,-1.29231059551239,0.5107324719429016,0.7815781235694885,0.2041564583778381,0.0,0.0,0.7151497602462769,45.55543899536133,49.0,7.42487096786499,-15694.865234375,222.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,308.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6171875,18000.0,0.0,0.0,0.3628881573677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915709257125854,0.8915798664093018,-8.933126082411036e-06,0.0,0.0003682853712234,0.0,0.0,97.9393310546875,0.0,0.0,0.0,0.5252918601036072,4.0,0.0,1.0
496440,293.1049194335937,297.1499938964844,293.1499938964844,0.1263587921857834,-3094.46826171875,304.14764404296875,0.8834846615791321,0.2591846287250519,0.2337573766708374,292.7606811523437,297.1499938964844,293.1499938964844,0.0093904333189129,-624.3948364257812,301.7667236328125,0.5011441111564636,0.050000000745058,0.048756718635559,293.0952453613281,297.1499938964844,293.1499938964844,0.2121862173080444,-3252.72509765625,304.1454467773437,0.927033305168152,0.2965675294399261,0.2078067362308502,293.0819396972656,297.1499938964844,293.1499938964844,0.2857938706874847,-5568.24609375,304.1652526855469,0.9990000128746032,0.4593314528465271,0.355199247598648,293.1416015625,297.1499938964844,293.1499938964844,0.0040723145939409,-1528.8516845703125,296.6627197265625,0.5011441111564636,0.050000000745058,0.2312808781862259,291.1955261230469,291.1499938964844,257.6807556152344,256.6835327148437,279.1363525390625,293.1418151855469,291.19512939453125,1.0,0.2685652375221252,0.6314904093742371,0.6314904093742371,1.0,1.0,-1.29231059551239,0.5107324719429016,0.7815781235694885,0.2041564583778381,0.0,0.0,0.7151497602462769,45.55543899536133,49.0,7.42487096786499,-15694.865234375,222.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,308.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.6171875,18000.0,0.0,0.0,0.3628881573677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915709257125854,0.8915798664093018,-8.933126082411036e-06,0.0,0.0003682853712234,0.0,0.0,97.9393310546875,0.0,0.0,0.0,0.5252918601036072,4.0,0.0,1.0
496500,293.10498046875,297.1499938964844,293.1499938964844,0.1267391294240951,-3102.1630859375,304.1473999023437,0.8833433389663696,0.2597433626651764,0.2342644929885864,292.7580871582031,297.1499938964844,293.1499938964844,0.0095073040574789,-629.0436401367188,301.84033203125,0.5006944537162781,0.050000000745058,0.0487637408077716,293.0954895019531,297.1499938964844,293.1499938964844,0.2128269225358963,-3260.644287109375,304.1451110839844,0.9268648624420166,0.2972139418125152,0.2082580924034118,293.076416015625,297.1499938964844,293.1499938964844,0.2866257429122925,-5582.6923828125,304.16094970703125,0.9990000128746032,0.4612824320793152,0.3561367392539978,293.1397399902344,297.1499938964844,293.1499938964844,0.0040784389711916,-1531.25048828125,296.66717529296875,0.5006944537162781,0.050000000745058,0.2313141971826553,291.1920471191406,291.1499938964844,257.6595458984375,256.6639404296875,279.1351928710937,293.13995361328125,291.19110107421875,1.0,0.2691485583782196,0.6306635737419128,0.6306635737419128,1.0,1.0,-1.2946341037750244,0.511345624923706,0.7832884788513184,0.2043069154024124,0.0,0.0,0.7126851677894592,45.76944732666016,49.0,-2.360773801803589,-15706.625,223.9990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.201171875,18000.0,0.0,0.0,0.3628978729248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849685192108154,0.884977400302887,-8.858412911649793e-06,0.0,0.0003682952083181,0.0,0.0,96.23764038085938,0.0,0.0,0.0,0.5223920941352844,4.0,0.0,1.0
496560,293.10504150390625,297.1499938964844,293.1499938964844,0.1271547079086303,-3110.601318359375,304.1471252441406,0.8826693892478943,0.2603010833263397,0.2347755134105682,292.75543212890625,297.1499938964844,293.1499938964844,0.0096299005672335,-633.9089965820312,301.9140319824219,0.4999440908432007,0.050000000745058,0.048775590956211,293.0956726074219,297.1499938964844,293.1499938964844,0.2135269194841385,-3269.31982421875,304.14471435546875,0.9260687232017516,0.2978667914867401,0.2087189555168151,293.07305908203125,297.1499938964844,293.1499938964844,0.2881506085395813,-5607.99853515625,304.1561889648437,0.9990000128746032,0.4628757834434509,0.3577127456665039,293.1378479003906,297.1499938964844,293.1499938964844,0.0040857465937733,-1534.2119140625,296.6705627441406,0.4999440908432007,0.050000000745058,0.2313704043626785,291.18603515625,291.1499938964844,257.6381530761719,256.6441955566406,279.134033203125,293.1380615234375,291.1847229003906,1.0,0.2699960768222809,0.6297774910926819,0.6297774910926819,1.0,1.0,-1.2977734804153442,0.5122767090797424,0.7854967713356018,0.2046135365962982,0.0,0.0,0.710874617099762,46.11858367919922,52.0,-10.486249923706056,-15727.7939453125,225.9134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,308.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.111328125,18000.0,0.0,0.0,0.3628326654434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87955242395401,0.879561185836792,-8.795156645646784e-06,0.0,0.0003682290262077,0.0,0.0,94.8389663696289,0.0,0.0,0.0,0.5200054049491882,4.0,0.0,1.0
496620,293.1051940917969,297.1499938964844,293.1499938964844,0.1280580163002014,-3128.980712890625,304.1465759277344,0.8799856901168823,0.2614111304283142,0.2358054518699646,292.7501525878906,297.1499938964844,293.1499938964844,0.0098909046500921,-644.14697265625,302.0622863769531,0.4977014064788818,0.050000000745058,0.0488119646906852,293.09600830078125,297.1499938964844,293.1499938964844,0.2150445431470871,-3288.14208984375,304.1439514160156,0.9228888750076294,0.2991746962070465,0.2096556276082992,293.0726013183594,297.1499938964844,293.1499938964844,0.292986124753952,-5686.23779296875,304.14605712890625,0.9990000128746032,0.4649316370487213,0.3625072836875915,293.13409423828125,297.1499938964844,293.1499938964844,0.0041031031869351,-1541.391845703125,296.6753234863281,0.4977014064788818,0.050000000745058,0.2315429449081421,291.1690979003906,291.1499938964844,257.5945739746094,256.6041564941406,279.1318359375,293.1343078613281,291.1673278808594,1.0,0.2723706662654876,0.6278466582298279,0.6278466582298279,1.0,1.0,-1.30613911151886,0.5149444341659546,0.7911946773529053,0.2056159973144531,0.0,0.0,0.709412157535553,47.17121505737305,55.0,-21.68581962585449,-15796.2763671875,231.32586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,308.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.998046875,18000.0,0.0,0.0,0.3626140058040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731105923652649,0.8731192946434021,-8.713001989235636e-06,0.0,0.0003680071386042,0.0,0.0,93.13605499267578,0.0,0.0,0.0,0.5171350836753845,4.0,0.0,1.0
496680,293.1051940917969,297.1499938964844,293.1499938964844,0.1280580163002014,-3128.980712890625,304.1465759277344,0.8799856901168823,0.2614111304283142,0.2358054518699646,292.7501525878906,297.1499938964844,293.1499938964844,0.0098909046500921,-644.14697265625,302.0622863769531,0.4977014064788818,0.050000000745058,0.0488119646906852,293.09600830078125,297.1499938964844,293.1499938964844,0.2150445431470871,-3288.14208984375,304.1439514160156,0.9228888750076294,0.2991746962070465,0.2096556276082992,293.0726013183594,297.1499938964844,293.1499938964844,0.292986124753952,-5686.23779296875,304.14605712890625,0.9990000128746032,0.4649316370487213,0.3625072836875915,293.13409423828125,297.1499938964844,293.1499938964844,0.0041031031869351,-1541.391845703125,296.6753234863281,0.4977014064788818,0.050000000745058,0.2315429449081421,291.1690979003906,291.1499938964844,257.5945739746094,256.6041564941406,279.1318359375,293.1343078613281,291.1673278808594,1.0,0.2723706662654876,0.6278466582298279,0.6278466582298279,1.0,1.0,-1.30613911151886,0.5149444341659546,0.7911946773529053,0.2056159973144531,0.0,0.0,0.709412157535553,47.17121505737305,55.0,-21.68581962585449,-15796.2763671875,231.32586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285339355469,308.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.998046875,18000.0,0.0,0.0,0.3626140058040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731105923652649,0.8731192946434021,-8.713001989235636e-06,0.0,0.0003680071386042,0.0,0.0,93.13605499267578,0.0,0.0,0.0,0.5171350836753845,4.0,0.0,1.0
