time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1053466796875,297.1499938964844,293.1499938964844,0.1290145814418792,-3148.436767578125,304.1461181640625,0.8759179711341858,0.2625122368335724,0.236841395497322,292.744873046875,297.1499938964844,293.1499938964844,0.010171802714467,-654.8926391601562,302.212158203125,0.494703859090805,0.050000000745058,0.0488628074526786,293.0962219238281,297.1499938964844,293.1499938964844,0.2166583836078643,-3308.123779296875,304.1432800292969,0.918083667755127,0.3005021214485168,0.2106095999479293,293.0799560546875,297.1499938964844,293.1499938964844,0.2997901737689972,-5794.3388671875,304.13604736328125,0.9990000128746032,0.4654189050197601,0.3691032826900482,293.13055419921875,297.1499938964844,293.1499938964844,0.004123116377741,-1549.71240234375,296.678955078125,0.494703859090805,0.050000000745058,0.2317841053009033,291.1487731933594,291.1499938964844,257.54998779296875,256.5633850097656,279.1298828125,293.1307373046875,291.1468505859375,1.0,0.2754945755004883,0.6257355213165283,0.6257355213165283,1.0,1.0,-1.3167951107025146,0.5184861421585083,0.7983089089393616,0.2070306092500686,0.0,0.0,0.7109198570251465,48.627437591552734,58.0,-27.22628402709961,-15895.177734375,238.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,308.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.3624971210956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731400966644287,0.8731487989425659,-8.697933481016662e-06,0.0,0.0003678885113913,0.0,0.0,93.0215835571289,0.0,0.0,0.0,0.5170771479606628,4.0,0.0,1.0
496800,293.1053466796875,297.1499938964844,293.1499938964844,0.1290145814418792,-3148.436767578125,304.1461181640625,0.8759179711341858,0.2625122368335724,0.236841395497322,292.744873046875,297.1499938964844,293.1499938964844,0.010171802714467,-654.8926391601562,302.212158203125,0.494703859090805,0.050000000745058,0.0488628074526786,293.0962219238281,297.1499938964844,293.1499938964844,0.2166583836078643,-3308.123779296875,304.1432800292969,0.918083667755127,0.3005021214485168,0.2106095999479293,293.0799560546875,297.1499938964844,293.1499938964844,0.2997901737689972,-5794.3388671875,304.13604736328125,0.9990000128746032,0.4654189050197601,0.3691032826900482,293.13055419921875,297.1499938964844,293.1499938964844,0.004123116377741,-1549.71240234375,296.678955078125,0.494703859090805,0.050000000745058,0.2317841053009033,291.1487731933594,291.1499938964844,257.54998779296875,256.5633850097656,279.1298828125,293.1307373046875,291.1468505859375,1.0,0.2754945755004883,0.6257355213165283,0.6257355213165283,1.0,1.0,-1.3167951107025146,0.5184861421585083,0.7983089089393616,0.2070306092500686,0.0,0.0,0.7109198570251465,48.627437591552734,58.0,-27.22628402709961,-15895.177734375,238.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,308.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.3624971210956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731400966644287,0.8731487989425659,-8.697933481016662e-06,0.0,0.0003678885113913,0.0,0.0,93.0215835571289,0.0,0.0,0.0,0.5170771479606628,4.0,0.0,1.0
496860,293.10552978515625,297.1499938964844,293.1499938964844,0.1299924850463867,-3168.2841796875,304.1457824707031,0.8708985447883606,0.2636078298091888,0.2378836721181869,292.73956298828125,297.1499938964844,293.1499938964844,0.0104720639064908,-666.009521484375,302.36431884765625,0.4911804497241974,0.050000000745058,0.0489256381988525,293.096435546875,297.1499938964844,293.1499938964844,0.2183247059583664,-3328.687744140625,304.14276123046875,0.9122320413589478,0.3018194735050201,0.2115826457738876,293.0942687988281,297.1499938964844,293.1499938964844,0.3081432580947876,-5925.2509765625,304.1268310546875,0.9990000128746032,0.4643020629882812,0.3770955502986908,293.12725830078125,297.1499938964844,293.1499938964844,0.0041449298150837,-1558.726806640625,296.6827087402344,0.4911804497241974,0.050000000745058,0.2320821732282638,291.1275939941406,291.1499938964844,257.5039978027344,256.5215148925781,279.12823486328125,293.12744140625,291.12567138671875,1.0,0.2792064249515533,0.6234720945358276,0.6234720945358276,1.0,1.0,-1.3292406797409058,0.5226973295211792,0.8065432906150818,0.2087438255548477,0.0,0.0,0.7153282761573792,50.417442321777344,61.0,-29.00244903564453,-16018.6181640625,247.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,308.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.486328125,18000.0,0.0,0.0,0.3627229034900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797243237495422,0.8797330856323242,-8.752526809985284e-06,0.0,0.0003681176167447,0.0,0.0,94.5272216796875,0.0,0.0,0.0,0.5198856592178345,4.0,0.0,1.0
496920,293.10552978515625,297.1499938964844,293.1499938964844,0.1299924850463867,-3168.2841796875,304.1457824707031,0.8708985447883606,0.2636078298091888,0.2378836721181869,292.73956298828125,297.1499938964844,293.1499938964844,0.0104720639064908,-666.009521484375,302.36431884765625,0.4911804497241974,0.050000000745058,0.0489256381988525,293.096435546875,297.1499938964844,293.1499938964844,0.2183247059583664,-3328.687744140625,304.14276123046875,0.9122320413589478,0.3018194735050201,0.2115826457738876,293.0942687988281,297.1499938964844,293.1499938964844,0.3081432580947876,-5925.2509765625,304.1268310546875,0.9990000128746032,0.4643020629882812,0.3770955502986908,293.12725830078125,297.1499938964844,293.1499938964844,0.0041449298150837,-1558.726806640625,296.6827087402344,0.4911804497241974,0.050000000745058,0.2320821732282638,291.1275939941406,291.1499938964844,257.5039978027344,256.5215148925781,279.12823486328125,293.12744140625,291.12567138671875,1.0,0.2792064249515533,0.6234720945358276,0.6234720945358276,1.0,1.0,-1.3292406797409058,0.5226973295211792,0.8065432906150818,0.2087438255548477,0.0,0.0,0.7153282761573792,50.417442321777344,61.0,-29.00244903564453,-16018.6181640625,247.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0817565917969,308.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.486328125,18000.0,0.0,0.0,0.3627229034900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797243237495422,0.8797330856323242,-8.752526809985284e-06,0.0,0.0003681176167447,0.0,0.0,94.5272216796875,0.0,0.0,0.0,0.5198856592178345,4.0,0.0,1.0
496980,293.10577392578125,297.1499938964844,293.1499938964844,0.1309653222560882,-3187.970947265625,304.14556884765625,0.8652567863464355,0.2646871209144592,0.2389216423034668,292.7343139648437,297.1499938964844,293.1499938964844,0.0107909003272652,-677.3798217773438,302.5187683105469,0.4872745871543884,0.050000000745058,0.0489986129105091,293.09698486328125,297.1499938964844,293.1499938964844,0.2199393063783645,-3348.5283203125,304.1424865722656,0.9057746529579164,0.3030669093132019,0.212513193488121,293.11456298828125,297.1499938964844,293.1499938964844,0.3177230060100555,-6073.587890625,304.1186218261719,0.9990000128746032,0.4616084992885589,0.3861696124076843,293.1241149902344,297.1499938964844,293.1499938964844,0.0041682082228362,-1568.2315673828125,296.6875,0.4872745871543884,0.050000000745058,0.2324283272027969,291.1070251464844,291.1499938964844,257.45635986328125,256.4782409667969,279.1268310546875,293.1242980957031,291.1052551269531,1.0,0.2833693325519562,0.6210821270942688,0.6210821270942688,1.0,1.0,-1.3429986238479614,0.5273825526237488,0.8156160712242126,0.2106471210718155,0.0,0.0,0.7224493026733398,52.48727035522461,64.0,-28.47864532470703,-16160.740234375,257.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,308.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.087890625,18000.0,0.0,0.0,0.3634865880012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925403356552124,0.8925491571426392,-8.87566329765832e-06,0.0,0.0003688926808536,0.0,0.0,97.63700103759766,0.0,0.0,0.0,0.5254488587379456,4.0,0.0,1.0
497040,293.10577392578125,297.1499938964844,293.1499938964844,0.1309653222560882,-3187.970947265625,304.14556884765625,0.8652567863464355,0.2646871209144592,0.2389216423034668,292.7343139648437,297.1499938964844,293.1499938964844,0.0107909003272652,-677.3798217773438,302.5187683105469,0.4872745871543884,0.050000000745058,0.0489986129105091,293.09698486328125,297.1499938964844,293.1499938964844,0.2199393063783645,-3348.5283203125,304.1424865722656,0.9057746529579164,0.3030669093132019,0.212513193488121,293.11456298828125,297.1499938964844,293.1499938964844,0.3177230060100555,-6073.587890625,304.1186218261719,0.9990000128746032,0.4616084992885589,0.3861696124076843,293.1241149902344,297.1499938964844,293.1499938964844,0.0041682082228362,-1568.2315673828125,296.6875,0.4872745871543884,0.050000000745058,0.2324283272027969,291.1070251464844,291.1499938964844,257.45635986328125,256.4782409667969,279.1268310546875,293.1242980957031,291.1052551269531,1.0,0.2833693325519562,0.6210821270942688,0.6210821270942688,1.0,1.0,-1.3429986238479614,0.5273825526237488,0.8156160712242126,0.2106471210718155,0.0,0.0,0.7224493026733398,52.48727035522461,64.0,-28.47864532470703,-16160.740234375,257.4530639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,308.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.087890625,18000.0,0.0,0.0,0.3634865880012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925403356552124,0.8925491571426392,-8.87566329765832e-06,0.0,0.0003688926808536,0.0,0.0,97.63700103759766,0.0,0.0,0.0,0.5254488587379456,4.0,0.0,1.0
497100,293.1058654785156,297.1499938964844,293.1499938964844,0.1314475834369659,-3197.706787109375,304.1455078125,0.8622995615005493,0.2652252912521362,0.2394411563873291,292.73193359375,297.1499938964844,293.1499938964844,0.0109562687575817,-683.1045532226562,302.5963439941406,0.4852051436901092,0.050000000745058,0.0490383394062519,293.0972595214844,297.1499938964844,293.1499938964844,0.2207319289445877,-3358.23974609375,304.14239501953125,0.9025095701217652,0.3036814928054809,0.2129712700843811,293.1266784667969,297.1499938964844,293.1499938964844,0.3228813111782074,-6152.78076171875,304.1149597167969,0.9990000128746032,0.4596790373325348,0.3910211324691772,293.1225891113281,297.1499938964844,293.1499938964844,0.004180368501693,-1573.1424560546875,296.6905517578125,0.4852051436901092,0.050000000745058,0.2326167821884155,291.09722900390625,291.1499938964844,257.4319763183594,256.4560852050781,279.126220703125,293.1227722167969,291.09552001953125,1.0,0.2855851352214813,0.6198475360870361,0.6198475360870361,1.0,1.0,-1.3502695560455322,0.5298625230789185,0.8204070329666138,0.2116486877202987,0.0,0.0,0.7269567847251892,53.61148834228516,64.0,-27.716983795166016,-16237.412109375,262.9323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17825.208984375,18000.0,0.0,0.0,0.3641160130500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011295437812804,0.9011384844779968,-8.962234460341278e-06,0.0,0.0003695314517244,0.0,0.0,99.78807067871094,0.0,0.0,0.0,0.5292075276374817,4.0,0.0,1.0
497160,293.1059875488281,297.1499938964844,293.1499938964844,0.1319269388914108,-3207.3681640625,304.1454467773437,0.8592953085899353,0.2657637596130371,0.2399623394012451,292.7297668457031,297.1499938964844,293.1499938964844,0.0111249759793281,-688.827392578125,302.6737976074219,0.4830632507801056,0.050000000745058,0.0490799508988857,293.0975341796875,297.1499938964844,293.1499938964844,0.2215186059474945,-3367.861572265625,304.1423645019531,0.8992270827293396,0.3042953908443451,0.2134290337562561,293.13995361328125,297.1499938964844,293.1499938964844,0.3282416760921478,-6234.6162109375,304.1116027832031,0.9990000128746032,0.4573675692081451,0.3960388004779815,293.1210632324219,297.1499938964844,293.1499938964844,0.004192906897515,-1578.165771484375,296.694091796875,0.4830632507801056,0.050000000745058,0.2328141629695892,291.0878295898437,291.1499938964844,257.4071960449219,256.4336242675781,279.12567138671875,293.1212158203125,291.0862121582031,1.0,0.2878739237785339,0.618590235710144,0.618590235710144,1.0,1.0,-1.3577545881271362,0.5324150323867798,0.8253396153450012,0.2126735001802444,0.0,0.0,0.7320554852485657,54.78751754760742,52.0,-26.762794494628903,-16317.2109375,268.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.6875,18000.0,0.0,0.0,0.3649279177188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911071240901947,0.9110803008079528,-9.06496188690653e-06,0.0,0.0003703554684761,0.0,0.0,102.3336410522461,0.0,0.0,0.0,0.5335801243782043,4.0,0.0,1.0
497220,293.1058959960937,297.1499938964844,293.1499938964844,0.1326057314872741,-3220.720947265625,304.1458740234375,0.8621850609779358,0.2668933272361755,0.2409379035234451,292.72607421875,297.1499938964844,293.1499938964844,0.01142084505409,-697.9111328125,302.8302917480469,0.4840952754020691,0.050000000745058,0.0490598082542419,293.0977478027344,297.1499938964844,293.1499938964844,0.2226900905370712,-3381.84619140625,304.1430053710937,0.902372658252716,0.3055803179740906,0.214293897151947,293.1597900390625,297.1499938964844,293.1499938964844,0.3267087340354919,-6204.794921875,304.1275939941406,0.9990000128746032,0.4535588324069977,0.3936232924461365,293.11767578125,297.1499938964844,293.1499938964844,0.004209088627249,-1583.9339599609375,296.7123413085937,0.4840952754020691,0.050000000745058,0.2327186018228531,291.0856018066406,291.1499938964844,257.35662841796875,256.3878173828125,279.1301574707031,293.11785888671875,291.08746337890625,1.0,0.2866382002830505,0.6168015003204346,0.6168015003204346,1.0,1.0,-1.3569365739822388,0.531082808971405,0.8258537650108337,0.2115296721458435,0.0,0.0,0.7412754893302917,54.26494216918945,40.0,2.3527638912200928,-16365.9345703125,267.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,308.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.279296875,18000.0,0.0,0.0,0.3669278025627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327699542045592,0.9327792525291444,-9.303979823016562e-06,0.0,0.0003723850531969,0.0,0.0,108.14753723144533,0.0,0.0,0.0,0.5431388020515442,4.0,0.0,1.0
497280,293.1058959960937,297.1499938964844,293.1499938964844,0.1326057314872741,-3220.720947265625,304.1458740234375,0.8621850609779358,0.2668933272361755,0.2409379035234451,292.72607421875,297.1499938964844,293.1499938964844,0.01142084505409,-697.9111328125,302.8302917480469,0.4840952754020691,0.050000000745058,0.0490598082542419,293.0977478027344,297.1499938964844,293.1499938964844,0.2226900905370712,-3381.84619140625,304.1430053710937,0.902372658252716,0.3055803179740906,0.214293897151947,293.1597900390625,297.1499938964844,293.1499938964844,0.3267087340354919,-6204.794921875,304.1275939941406,0.9990000128746032,0.4535588324069977,0.3936232924461365,293.11767578125,297.1499938964844,293.1499938964844,0.004209088627249,-1583.9339599609375,296.7123413085937,0.4840952754020691,0.050000000745058,0.2327186018228531,291.0856018066406,291.1499938964844,257.35662841796875,256.3878173828125,279.1301574707031,293.11785888671875,291.08746337890625,1.0,0.2866382002830505,0.6168015003204346,0.6168015003204346,1.0,1.0,-1.3569365739822388,0.531082808971405,0.8258537650108337,0.2115296721458435,0.0,0.0,0.7412754893302917,54.26494216918945,40.0,2.3527638912200928,-16365.9345703125,267.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,308.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17778.279296875,18000.0,0.0,0.0,0.3669278025627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9327699542045592,0.9327792525291444,-9.303979823016562e-06,0.0,0.0003723850531969,0.0,0.0,108.14753723144533,0.0,0.0,0.0,0.5431388020515442,4.0,0.0,1.0
497340,293.1055603027344,297.1499938964844,293.1499938964844,0.1327794194221496,-3223.32373046875,304.14697265625,0.873317539691925,0.2680781185626983,0.2418840080499649,292.721923828125,297.1499938964844,293.1499938964844,0.0116658909246325,-703.9357299804688,302.9926147460937,0.489795833826065,0.050000000745058,0.0489510484039783,293.0976257324219,297.1499938964844,293.1499938964844,0.223136156797409,-3386.42236328125,304.14459228515625,0.9150767922401428,0.3069268465042114,0.2151417136192321,293.1554870605469,297.1499938964844,293.1499938964844,0.3133925795555115,-5992.1708984375,304.157470703125,0.9990000128746032,0.4541305303573608,0.3802922070026397,293.1141357421875,297.1499938964844,293.1499938964844,0.0042114211246371,-1582.6202392578125,296.75299072265625,0.489795833826065,0.050000000745058,0.2322027087211609,291.1199035644531,291.1499938964844,257.3047790527344,256.3409118652344,279.1365051269531,293.11431884765625,291.1241455078125,1.0,0.2810565233230591,0.6157640218734741,0.6157640218734741,1.0,1.0,-1.342342972755432,0.5242903232574463,0.8180527091026306,0.2075638175010681,0.0,0.0,0.7432700991630554,51.27028274536133,43.0,42.31317901611328,-16285.9912109375,254.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,308.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.94921875,18000.0,0.0,0.0,0.3688606321811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447721838951112,0.9447816610336304,-9.46788441069657e-06,0.0,0.0003743466513697,0.0,0.0,111.7161865234375,0.0,0.0,0.0,0.5485300421714783,4.0,0.0,1.0
497400,293.1055603027344,297.1499938964844,293.1499938964844,0.1327794194221496,-3223.32373046875,304.14697265625,0.873317539691925,0.2680781185626983,0.2418840080499649,292.721923828125,297.1499938964844,293.1499938964844,0.0116658909246325,-703.9357299804688,302.9926147460937,0.489795833826065,0.050000000745058,0.0489510484039783,293.0976257324219,297.1499938964844,293.1499938964844,0.223136156797409,-3386.42236328125,304.14459228515625,0.9150767922401428,0.3069268465042114,0.2151417136192321,293.1554870605469,297.1499938964844,293.1499938964844,0.3133925795555115,-5992.1708984375,304.157470703125,0.9990000128746032,0.4541305303573608,0.3802922070026397,293.1141357421875,297.1499938964844,293.1499938964844,0.0042114211246371,-1582.6202392578125,296.75299072265625,0.489795833826065,0.050000000745058,0.2322027087211609,291.1199035644531,291.1499938964844,257.3047790527344,256.3409118652344,279.1365051269531,293.11431884765625,291.1241455078125,1.0,0.2810565233230591,0.6157640218734741,0.6157640218734741,1.0,1.0,-1.342342972755432,0.5242903232574463,0.8180527091026306,0.2075638175010681,0.0,0.0,0.7432700991630554,51.27028274536133,43.0,42.31317901611328,-16285.9912109375,254.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79345703125,308.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.94921875,18000.0,0.0,0.0,0.3688606321811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447721838951112,0.9447816610336304,-9.46788441069657e-06,0.0,0.0003743466513697,0.0,0.0,111.7161865234375,0.0,0.0,0.0,0.5485300421714783,4.0,0.0,1.0
497460,293.10528564453125,297.1499938964844,293.1499938964844,0.132911205291748,-3225.076416015625,304.1477355957031,0.8814769983291626,0.269263207912445,0.2428832799196243,292.7162475585937,297.1499938964844,293.1499938964844,0.0119386296719312,-710.493896484375,303.1602783203125,0.4936199784278869,0.050000000745058,0.0488816760480403,293.0976257324219,297.1499938964844,293.1499938964844,0.223503977060318,-3390.104248046875,304.145751953125,0.9247997999191284,0.3082583248615265,0.2160228937864303,293.13189697265625,297.1499938964844,293.1499938964844,0.3038011193275451,-5841.73779296875,304.17041015625,0.9990000128746032,0.4587548375129699,0.3715360760688782,293.1108093261719,297.1499938964844,293.1499938964844,0.0042142197489738,-1581.21923828125,296.7978515625,0.4936199784278869,0.050000000745058,0.2318736314773559,291.1607971191406,291.1499938964844,257.25177001953125,256.2929992675781,279.1376037597656,293.1109924316406,291.1632385253906,1.0,0.278017520904541,0.6146101951599121,0.6146101951599121,1.0,1.0,-1.333603858947754,0.5200014114379883,0.8136025071144104,0.2047717422246933,0.0,0.0,0.738838255405426,49.36627197265625,46.0,46.34608840942383,-16210.703125,246.6676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30078125,18000.0,0.0,0.0,0.3702334761619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941501259803772,0.9415107369422911,-9.46509862842504e-06,0.0,0.0003757399099413,0.0,0.0,111.09461975097656,0.0,0.0,0.0,0.5472311973571777,4.0,0.0,1.0
497520,293.10528564453125,297.1499938964844,293.1499938964844,0.132911205291748,-3225.076416015625,304.1477355957031,0.8814769983291626,0.269263207912445,0.2428832799196243,292.7162475585937,297.1499938964844,293.1499938964844,0.0119386296719312,-710.493896484375,303.1602783203125,0.4936199784278869,0.050000000745058,0.0488816760480403,293.0976257324219,297.1499938964844,293.1499938964844,0.223503977060318,-3390.104248046875,304.145751953125,0.9247997999191284,0.3082583248615265,0.2160228937864303,293.13189697265625,297.1499938964844,293.1499938964844,0.3038011193275451,-5841.73779296875,304.17041015625,0.9990000128746032,0.4587548375129699,0.3715360760688782,293.1108093261719,297.1499938964844,293.1499938964844,0.0042142197489738,-1581.21923828125,296.7978515625,0.4936199784278869,0.050000000745058,0.2318736314773559,291.1607971191406,291.1499938964844,257.25177001953125,256.2929992675781,279.1376037597656,293.1109924316406,291.1632385253906,1.0,0.278017520904541,0.6146101951599121,0.6146101951599121,1.0,1.0,-1.333603858947754,0.5200014114379883,0.8136025071144104,0.2047717422246933,0.0,0.0,0.738838255405426,49.36627197265625,46.0,46.34608840942383,-16210.703125,246.6676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30078125,18000.0,0.0,0.0,0.3702334761619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941501259803772,0.9415107369422911,-9.46509862842504e-06,0.0,0.0003757399099413,0.0,0.0,111.09461975097656,0.0,0.0,0.0,0.5472311973571777,4.0,0.0,1.0
497580,293.1050109863281,297.1499938964844,293.1499938964844,0.1333692818880081,-3233.8203125,304.147705078125,0.8859319686889648,0.2704502046108246,0.2439156174659729,292.709716796875,297.1499938964844,293.1499938964844,0.0122687155380845,-719.0736694335938,303.3295593261719,0.4953573644161224,0.050000000745058,0.0488513745367527,293.0976257324219,297.1499938964844,293.1499938964844,0.2243287861347198,-3399.8173828125,304.1457824707031,0.9301042556762696,0.3095839023590088,0.2169225811958313,293.1075744628906,297.1499938964844,293.1499938964844,0.2993139326572418,-5773.236328125,304.1708679199219,0.9990000128746032,0.4641541838645935,0.3676470518112182,293.107421875,297.1499938964844,293.1499938964844,0.0042259055189788,-1584.34326171875,296.8306579589844,0.4953573644161224,0.050000000745058,0.2317298948764801,291.1783142089844,291.1499938964844,257.1976928710937,256.2441711425781,279.13641357421875,293.1076354980469,291.1791381835937,1.0,0.2768124341964721,0.6132015585899353,0.6132015585899353,1.0,1.0,-1.331043362617493,0.5181915163993835,0.8128517866134644,0.2032705545425415,0.0,0.0,0.7336966395378113,48.553218841552734,49.0,26.23129653930664,-16170.6455078125,243.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,308.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.970703125,18000.0,0.0,0.0,0.3710500597953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315553903579712,0.9315647482872008,-9.36456308409106e-06,0.0,0.0003765686415135,0.0,0.0,108.44165802001952,0.0,0.0,0.0,0.5429026484489441,4.0,0.0,1.0
497640,293.1050109863281,297.1499938964844,293.1499938964844,0.1333692818880081,-3233.8203125,304.147705078125,0.8859319686889648,0.2704502046108246,0.2439156174659729,292.709716796875,297.1499938964844,293.1499938964844,0.0122687155380845,-719.0736694335938,303.3295593261719,0.4953573644161224,0.050000000745058,0.0488513745367527,293.0976257324219,297.1499938964844,293.1499938964844,0.2243287861347198,-3399.8173828125,304.1457824707031,0.9301042556762696,0.3095839023590088,0.2169225811958313,293.1075744628906,297.1499938964844,293.1499938964844,0.2993139326572418,-5773.236328125,304.1708679199219,0.9990000128746032,0.4641541838645935,0.3676470518112182,293.107421875,297.1499938964844,293.1499938964844,0.0042259055189788,-1584.34326171875,296.8306579589844,0.4953573644161224,0.050000000745058,0.2317298948764801,291.1783142089844,291.1499938964844,257.1976928710937,256.2441711425781,279.13641357421875,293.1076354980469,291.1791381835937,1.0,0.2768124341964721,0.6132015585899353,0.6132015585899353,1.0,1.0,-1.331043362617493,0.5181915163993835,0.8128517866134644,0.2032705545425415,0.0,0.0,0.7336966395378113,48.553218841552734,49.0,26.23129653930664,-16170.6455078125,243.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,308.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.970703125,18000.0,0.0,0.0,0.3710500597953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315553903579712,0.9315647482872008,-9.36456308409106e-06,0.0,0.0003765686415135,0.0,0.0,108.44165802001952,0.0,0.0,0.0,0.5429026484489441,4.0,0.0,1.0
497700,293.1048583984375,297.1499938964844,293.1499938964844,0.1336876302957534,-3240.086181640625,304.1475524902344,0.8870483040809631,0.271046906709671,0.2444446384906768,292.7064514160156,297.1499938964844,293.1499938964844,0.0124514559283852,-723.8924560546875,303.41455078125,0.4956080615520477,0.050000000745058,0.0488470643758773,293.0976257324219,297.1499938964844,293.1499938964844,0.2248684912919998,-3406.32568359375,304.14556884765625,0.9314175248146056,0.3102484047412872,0.2173812091350555,293.0973815917969,297.1499938964844,293.1499938964844,0.2985401749610901,-5762.3671875,304.16845703125,0.9990000128746032,0.466695636510849,0.3670910894870758,293.10565185546875,297.1499938964844,293.1499938964844,0.004234429448843,-1587.209228515625,296.8442687988281,0.4956080615520477,0.050000000745058,0.2317094504833221,291.18096923828125,291.1499938964844,257.1703186035156,256.2194519042969,279.13543701171875,293.1058654785156,291.1811218261719,1.0,0.2767851948738098,0.6123992204666138,0.6123992204666138,1.0,1.0,-1.3315308094024658,0.5179826021194458,0.81354820728302,0.2028608471155166,0.0,0.0,0.7313458323478699,48.44972229003906,49.0,15.555307388305664,-16165.3017578125,243.7918395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,308.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3359375,18000.0,0.0,0.0,0.3712836503982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261568784713744,0.9261661767959596,-9.304875675297808e-06,0.0,0.0003768056922126,0.0,0.0,106.9747085571289,0.0,0.0,0.0,0.5405237078666687,4.0,0.0,1.0
497760,293.104736328125,297.1499938964844,293.1499938964844,0.1340571492910385,-3247.428955078125,304.1473083496094,0.8875195384025574,0.2716458737850189,0.2449814677238464,292.7032470703125,297.1499938964844,293.1499938964844,0.0126455845311284,-729.012939453125,303.499755859375,0.4955015480518341,0.050000000745058,0.0488488860428333,293.0975952148437,297.1499938964844,293.1499938964844,0.2254817485809326,-3413.777099609375,304.145263671875,0.9319573044776917,0.3109144270420074,0.2178452759981155,293.0890808105469,297.1499938964844,293.1499938964844,0.2986188232898712,-5764.939453125,304.1649475097656,0.9990000128746032,0.4689949154853821,0.3673270642757416,293.10382080078125,297.1499938964844,293.1499938964844,0.0042445487342774,-1590.8367919921875,296.8564147949219,0.4955015480518341,0.050000000745058,0.2317180782556533,291.1802062988281,291.1499938964844,257.1427307128906,256.19451904296875,279.13433837890625,293.1040344238281,291.1798095703125,1.0,0.2770853638648987,0.611534595489502,0.611534595489502,1.0,1.0,-1.3330272436141968,0.5181651711463928,0.8148620128631592,0.2026391923427581,0.0,0.0,0.7293916940689087,48.517704010009766,52.0,5.61974573135376,-16169.6787109375,244.5225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,308.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.5078125,18000.0,0.0,0.0,0.3714298605918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921153485774994,0.921162724494934,-9.247430170944426e-06,0.0,0.0003769540926441,0.0,0.0,105.60784149169922,0.0,0.0,0.0,0.5383114218711853,4.0,0.0,1.0
497820,293.1044616699219,297.1499938964844,293.1499938964844,0.1349163353443145,-3264.620361328125,304.14678955078125,0.8868076205253601,0.2728499472141266,0.2460757344961166,292.697021484375,297.1499938964844,293.1499938964844,0.0130666941404342,-739.9957885742188,303.6710510253906,0.494376927614212,0.050000000745058,0.0488683469593524,293.0975646972656,297.1499938964844,293.1499938964844,0.2268821746110916,-3430.878662109375,304.1445007324219,0.9310577511787416,0.3122502863407135,0.2187878936529159,293.0787658691406,297.1499938964844,293.1499938964844,0.3009824156761169,-5804.52783203125,304.156005859375,0.9990000128746032,0.4726453721523285,0.3698336482048034,293.1000366210937,297.1499938964844,293.1499938964844,0.0042688325047492,-1599.9676513671875,296.8777160644531,0.494376927614212,0.050000000745058,0.2318103909492492,291.1709899902344,291.1499938964844,257.08697509765625,256.1441955566406,279.13214111328125,293.1002502441406,291.1697692871094,1.0,0.2785269320011139,0.6096352934837341,0.6096352934837341,1.0,1.0,-1.338613748550415,0.5195261240005493,0.8190876245498657,0.202665776014328,0.0,0.0,0.7271198034286499,49.096153259277344,55.0,-10.255187034606934,-16206.724609375,248.00094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.216796875,18000.0,0.0,0.0,0.3715648651123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913821578025818,0.9138306975364684,-9.157524800684769e-06,0.0,0.0003770911134779,0.0,0.0,103.57591247558594,0.0,0.0,0.0,0.5350478887557983,4.0,0.0,1.0
497880,293.1044616699219,297.1499938964844,293.1499938964844,0.1349163353443145,-3264.620361328125,304.14678955078125,0.8868076205253601,0.2728499472141266,0.2460757344961166,292.697021484375,297.1499938964844,293.1499938964844,0.0130666941404342,-739.9957885742188,303.6710510253906,0.494376927614212,0.050000000745058,0.0488683469593524,293.0975646972656,297.1499938964844,293.1499938964844,0.2268821746110916,-3430.878662109375,304.1445007324219,0.9310577511787416,0.3122502863407135,0.2187878936529159,293.0787658691406,297.1499938964844,293.1499938964844,0.3009824156761169,-5804.52783203125,304.156005859375,0.9990000128746032,0.4726453721523285,0.3698336482048034,293.1000366210937,297.1499938964844,293.1499938964844,0.0042688325047492,-1599.9676513671875,296.8777160644531,0.494376927614212,0.050000000745058,0.2318103909492492,291.1709899902344,291.1499938964844,257.08697509765625,256.1441955566406,279.13214111328125,293.1002502441406,291.1697692871094,1.0,0.2785269320011139,0.6096352934837341,0.6096352934837341,1.0,1.0,-1.338613748550415,0.5195261240005493,0.8190876245498657,0.202665776014328,0.0,0.0,0.7271198034286499,49.096153259277344,55.0,-10.255187034606934,-16206.724609375,248.00094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,308.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.216796875,18000.0,0.0,0.0,0.3715648651123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913821578025818,0.9138306975364684,-9.157524800684769e-06,0.0,0.0003770911134779,0.0,0.0,103.57591247558594,0.0,0.0,0.0,0.5350478887557983,4.0,0.0,1.0
497940,293.1041564941406,297.1499938964844,293.1499938964844,0.1358843594789505,-3284.045166015625,304.146240234375,0.8843100070953369,0.2740607559680938,0.2471932917833328,292.6910095214844,297.1499938964844,293.1499938964844,0.0135302813723683,-751.73583984375,303.84393310546875,0.4922739267349243,0.050000000745058,0.0489056445658206,293.0975036621094,297.1499938964844,293.1499938964844,0.228440910577774,-3449.935546875,304.14373779296875,0.9280138611793518,0.3135894536972046,0.2197463065385818,293.0769958496094,297.1499938964844,293.1499938964844,0.3057998716831207,-5881.84423828125,304.1459655761719,0.9990000128746032,0.4748244285583496,0.3745898604393005,293.09619140625,297.1499938964844,293.1499938964844,0.0042973519302904,-1610.96875,296.8968505859375,0.4922739267349243,0.050000000745058,0.231987327337265,291.1552124023437,291.1499938964844,257.0305480957031,256.09326171875,279.1300964355469,293.09637451171875,291.15362548828125,1.0,0.2809008061885834,0.6075408458709717,0.6075408458709717,1.0,1.0,-1.3470710515975952,0.5219767689704895,0.8250942826271057,0.2031961530447006,0.0,0.0,0.7274356484413147,50.173282623291016,58.0,-20.165817260742188,-16278.4560546875,253.7759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,308.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.3716772496700287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115864038467408,0.9115955233573914,-9.120204595092218e-06,0.0,0.0003772051713895,0.0,0.0,102.87907409667967,0.0,0.0,0.0,0.5340158939361572,4.0,0.0,1.0
498000,293.1041564941406,297.1499938964844,293.1499938964844,0.1358843594789505,-3284.045166015625,304.146240234375,0.8843100070953369,0.2740607559680938,0.2471932917833328,292.6910095214844,297.1499938964844,293.1499938964844,0.0135302813723683,-751.73583984375,303.84393310546875,0.4922739267349243,0.050000000745058,0.0489056445658206,293.0975036621094,297.1499938964844,293.1499938964844,0.228440910577774,-3449.935546875,304.14373779296875,0.9280138611793518,0.3135894536972046,0.2197463065385818,293.0769958496094,297.1499938964844,293.1499938964844,0.3057998716831207,-5881.84423828125,304.1459655761719,0.9990000128746032,0.4748244285583496,0.3745898604393005,293.09619140625,297.1499938964844,293.1499938964844,0.0042973519302904,-1610.96875,296.8968505859375,0.4922739267349243,0.050000000745058,0.231987327337265,291.1552124023437,291.1499938964844,257.0305480957031,256.09326171875,279.1300964355469,293.09637451171875,291.15362548828125,1.0,0.2809008061885834,0.6075408458709717,0.6075408458709717,1.0,1.0,-1.3470710515975952,0.5219767689704895,0.8250942826271057,0.2031961530447006,0.0,0.0,0.7274356484413147,50.173282623291016,58.0,-20.165817260742188,-16278.4560546875,253.7759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289001464844,308.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.748046875,18000.0,0.0,0.0,0.3716772496700287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115864038467408,0.9115955233573914,-9.120204595092218e-06,0.0,0.0003772051713895,0.0,0.0,102.87907409667967,0.0,0.0,0.0,0.5340158939361572,4.0,0.0,1.0
498060,293.1039123535156,297.1499938964844,293.1499938964844,0.1369121819734573,-3304.656494140625,304.1457824707031,0.8804972171783447,0.275276631116867,0.2483294755220413,292.68524169921875,297.1499938964844,293.1499938964844,0.0140350107103586,-763.9972534179688,304.0185852050781,0.4894433617591858,0.050000000745058,0.0489575527608394,293.0974426269531,297.1499938964844,293.1499938964844,0.2300868481397628,-3470.018798828125,304.1430969238281,0.923380970954895,0.3149297833442688,0.2207165658473968,293.0831604003906,297.1499938964844,293.1499938964844,0.3125593960285187,-5988.3349609375,304.1360778808594,0.9990000128746032,0.4754383265972137,0.3811093866825104,293.0923767089844,297.1499938964844,293.1499938964844,0.0043289591558277,-1623.2291259765625,296.9155578613281,0.4894433617591858,0.050000000745058,0.2322335392236709,291.13641357421875,291.1499938964844,256.9735717773437,256.0418395996094,279.12841796875,293.09259033203125,291.1347045898437,1.0,0.2840099930763244,0.605293333530426,0.605293333530426,1.0,1.0,-1.3577826023101809,0.5252723097801208,0.8325102925300598,0.2041071653366089,0.0,0.0,0.7304881811141968,51.65803527832031,61.0,-25.147193908691406,-16379.4130859375,261.46014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.861328125,18000.0,0.0,0.0,0.3719891905784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152445793151855,0.9152536988258362,-9.146564480033705e-06,0.0,0.0003775217628572,0.0,0.0,103.7328109741211,0.0,0.0,0.0,0.5355818867683411,4.0,0.0,1.0
498120,293.1039123535156,297.1499938964844,293.1499938964844,0.1369121819734573,-3304.656494140625,304.1457824707031,0.8804972171783447,0.275276631116867,0.2483294755220413,292.68524169921875,297.1499938964844,293.1499938964844,0.0140350107103586,-763.9972534179688,304.0185852050781,0.4894433617591858,0.050000000745058,0.0489575527608394,293.0974426269531,297.1499938964844,293.1499938964844,0.2300868481397628,-3470.018798828125,304.1430969238281,0.923380970954895,0.3149297833442688,0.2207165658473968,293.0831604003906,297.1499938964844,293.1499938964844,0.3125593960285187,-5988.3349609375,304.1360778808594,0.9990000128746032,0.4754383265972137,0.3811093866825104,293.0923767089844,297.1499938964844,293.1499938964844,0.0043289591558277,-1623.2291259765625,296.9155578613281,0.4894433617591858,0.050000000745058,0.2322335392236709,291.13641357421875,291.1499938964844,256.9735717773437,256.0418395996094,279.12841796875,293.09259033203125,291.1347045898437,1.0,0.2840099930763244,0.605293333530426,0.605293333530426,1.0,1.0,-1.3577826023101809,0.5252723097801208,0.8325102925300598,0.2041071653366089,0.0,0.0,0.7304881811141968,51.65803527832031,61.0,-25.147193908691406,-16379.4130859375,261.46014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.861328125,18000.0,0.0,0.0,0.3719891905784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152445793151855,0.9152536988258362,-9.146564480033705e-06,0.0,0.0003775217628572,0.0,0.0,103.7328109741211,0.0,0.0,0.0,0.5355818867683411,4.0,0.0,1.0
498180,293.1036376953125,297.1499938964844,293.1499938964844,0.1379668712615966,-3325.7607421875,304.1454467773437,0.8760197162628174,0.2764948904514313,0.2494779229164123,292.6799621582031,297.1499938964844,293.1499938964844,0.0148527342826128,-786.4415893554688,304.1471252441406,0.4894624352455139,0.053409356623888,0.04993337392807,293.097412109375,297.1499938964844,293.1499938964844,0.2317715585231781,-3490.509765625,304.142578125,0.9179610013961792,0.3162682950496673,0.2216934561729431,293.0962829589844,297.1499938964844,293.1499938964844,0.320544421672821,-6112.29736328125,304.1275329589844,0.9990000128746032,0.4744867086410522,0.3886632919311523,293.0887145996094,297.1499938964844,293.1499938964844,0.0043626073747873,-1636.2508544921875,296.9349060058594,0.4862097501754761,0.050000000745058,0.2325241267681121,291.1167907714844,291.1499938964844,256.91619873046875,255.99002075195312,279.12677001953125,293.0888977050781,291.1150207519531,1.0,0.2877090275287628,0.6028969883918762,0.6028969883918762,1.0,1.0,-1.3709185123443604,0.5294913053512573,0.8414271473884583,0.2054138630628585,0.0,0.0,0.7362302541732788,53.42049026489258,64.0,-27.22811508178711,-16508.697265625,270.89422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.24609375,18000.0,0.0,0.0,0.3726972043514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248840808868408,0.924893319606781,-9.23989136936143e-06,0.0,0.0003782402782235,0.0,0.0,106.20374298095705,0.0,0.0,0.0,0.5398079752922058,4.0,0.0,1.0
498240,293.1036376953125,297.1499938964844,293.1499938964844,0.1379668712615966,-3325.7607421875,304.1454467773437,0.8760197162628174,0.2764948904514313,0.2494779229164123,292.6799621582031,297.1499938964844,293.1499938964844,0.0148527342826128,-786.4415893554688,304.1471252441406,0.4894624352455139,0.053409356623888,0.04993337392807,293.097412109375,297.1499938964844,293.1499938964844,0.2317715585231781,-3490.509765625,304.142578125,0.9179610013961792,0.3162682950496673,0.2216934561729431,293.0962829589844,297.1499938964844,293.1499938964844,0.320544421672821,-6112.29736328125,304.1275329589844,0.9990000128746032,0.4744867086410522,0.3886632919311523,293.0887145996094,297.1499938964844,293.1499938964844,0.0043626073747873,-1636.2508544921875,296.9349060058594,0.4862097501754761,0.050000000745058,0.2325241267681121,291.1167907714844,291.1499938964844,256.91619873046875,255.99002075195312,279.12677001953125,293.0888977050781,291.1150207519531,1.0,0.2877090275287628,0.6028969883918762,0.6028969883918762,1.0,1.0,-1.3709185123443604,0.5294913053512573,0.8414271473884583,0.2054138630628585,0.0,0.0,0.7362302541732788,53.42049026489258,64.0,-27.22811508178711,-16508.697265625,270.89422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,308.7518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.24609375,18000.0,0.0,0.0,0.3726972043514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248840808868408,0.924893319606781,-9.23989136936143e-06,0.0,0.0003782402782235,0.0,0.0,106.20374298095705,0.0,0.0,0.0,0.5398079752922058,4.0,0.0,1.0
498300,293.1035461425781,297.1499938964844,293.1499938964844,0.1385325640439987,-3337.114990234375,304.1452331542969,0.8746774196624756,0.2771000862121582,0.2500407695770263,292.6804504394531,297.1499938964844,293.1499938964844,0.0178348254412412,-867.4666748046875,304.1422119140625,0.505640983581543,0.0592718943953514,0.0550482682883739,293.0974426269531,297.1499938964844,293.1499938964844,0.2326683402061462,-3501.44140625,304.1423034667969,0.91633278131485,0.3169319331645965,0.2221719175577163,293.1040954589844,297.1499938964844,293.1499938964844,0.3236249685287475,-6159.32861328125,304.1260070800781,0.9990000128746032,0.4736316204071045,0.3913094103336334,293.0869445800781,297.1499938964844,293.1499938964844,0.0043787849135696,-1642.71435546875,296.9433288574219,0.4850814938545227,0.050000000745058,0.2326270937919616,291.1042785644531,291.1499938964844,256.8873596191406,255.9640045166016,279.1249389648437,293.0871276855469,291.1015319824219,1.0,0.289841890335083,0.601506769657135,0.601506769657135,1.0,1.0,-1.3816066980361938,0.5332227945327759,0.8483839631080627,0.2068589478731155,0.0,0.0,0.7405009269714355,54.14542007446289,64.0,-34.03794479370117,-16605.763671875,277.02032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,308.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17852.099609375,18000.0,0.0,0.0,0.373282790184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320657849311828,0.9320750832557678,-9.31270005821716e-06,0.0,0.0003788345784414,0.0,0.0,108.09510040283205,0.0,0.0,0.0,0.5429946184158325,4.0,0.0,1.0
498360,293.1034545898437,297.1499938964844,293.1499938964844,0.1391670852899551,-3349.904052734375,304.1449584960937,0.8730800151824951,0.277711808681488,0.2506085634231567,292.6849975585937,297.1499938964844,293.1499938964844,0.0213141292333602,-949.6366577148438,304.1372985839844,0.521669328212738,0.0643285289406776,0.0602032206952571,293.097412109375,297.1499938964844,293.1499938964844,0.2336640655994415,-3513.626708984375,304.1418762207031,0.914409339427948,0.3176010847091675,0.2226534187793731,293.1119689941406,297.1499938964844,293.1499938964844,0.3272067308425903,-6214.115234375,304.12384033203125,0.9990000128746032,0.4726653099060058,0.3943268060684204,293.0853576660156,297.1499938964844,293.1499938964844,0.0043963389471173,-1649.936767578125,296.9490966796875,0.4837940633296966,0.050000000745058,0.232745349407196,291.08697509765625,291.1499938964844,256.8584899902344,255.9379119873047,279.12353515625,293.08551025390625,291.0838623046875,1.0,0.2921316921710968,0.6000775694847107,0.6000775694847107,1.0,1.0,-1.3928184509277344,0.5371350646018982,0.855683445930481,0.2083960473537445,0.0,0.0,0.7464227080345154,54.962921142578125,67.0,-41.3271598815918,-16711.71484375,283.66766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,308.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.767578125,18000.0,0.0,0.0,0.3740894794464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941900908946991,0.9419103264808656,-9.41233338380698e-06,0.0,0.0003796532691922,0.0,0.0,110.7170181274414,0.0,0.0,0.0,0.5473734140396118,4.0,0.0,1.0
498420,293.1031494140625,297.1499938964844,293.1499938964844,0.1404365301132202,-3375.3955078125,304.14453125,0.8689204454421997,0.278948038816452,0.2517706751823425,292.700439453125,297.1499938964844,293.1499938964844,0.0279202666133642,-1089.218994140625,304.13067626953125,0.5469110608100891,0.0729903131723404,0.0688851401209831,293.09735107421875,297.1499938964844,293.1499938964844,0.2356576174497604,-3537.9130859375,304.14129638671875,0.9094852209091188,0.3189492523670196,0.223635047674179,293.1297607421875,297.1499938964844,293.1499938964844,0.3358304798603058,-6345.56787109375,304.1181640625,0.9990000128746032,0.4700323343276977,0.401822417974472,293.082763671875,297.1499938964844,293.1499938964844,0.0044327052310109,-1664.7178955078125,296.9605407714844,0.4805738031864166,0.050000000745058,0.2330432087182998,291.0535888671875,291.1499938964844,256.80059814453125,255.88563537597656,279.1220092773437,293.0828552246094,291.0510559082031,1.0,0.2970593869686126,0.5971934795379639,0.5971934795379639,1.0,1.0,-1.415169358253479,0.544878363609314,0.870290994644165,0.2113876342773437,0.0,0.0,0.7615709900856018,56.92912673950195,55.0,-43.47221755981445,-16939.455078125,298.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.828125,18000.0,0.0,0.0,0.3764528632164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969729781150818,0.9697394967079164,-9.710065569379369e-06,0.0,0.0003820517740678,0.0,0.0,118.47940063476562,0.0,0.0,0.0,0.5597869157791138,4.0,0.0,1.0
