time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1031494140625,297.1499938964844,293.1499938964844,0.1404365301132202,-3375.3955078125,304.14453125,0.8689204454421997,0.278948038816452,0.2517706751823425,292.700439453125,297.1499938964844,293.1499938964844,0.0279202666133642,-1089.218994140625,304.13067626953125,0.5469110608100891,0.0729903131723404,0.0688851401209831,293.09735107421875,297.1499938964844,293.1499938964844,0.2356576174497604,-3537.9130859375,304.14129638671875,0.9094852209091188,0.3189492523670196,0.223635047674179,293.1297607421875,297.1499938964844,293.1499938964844,0.3358304798603058,-6345.56787109375,304.1181640625,0.9990000128746032,0.4700323343276977,0.401822417974472,293.082763671875,297.1499938964844,293.1499938964844,0.0044327052310109,-1664.7178955078125,296.9605407714844,0.4805738031864166,0.050000000745058,0.2330432087182998,291.0535888671875,291.1499938964844,256.80059814453125,255.88563537597656,279.1220092773437,293.0828552246094,291.0510559082031,1.0,0.2970593869686126,0.5971934795379639,0.5971934795379639,1.0,1.0,-1.415169358253479,0.544878363609314,0.870290994644165,0.2113876342773437,0.0,0.0,0.7615709900856018,56.92912673950195,55.0,-43.47221755981445,-16939.455078125,298.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.828125,18000.0,0.0,0.0,0.3764528632164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969729781150818,0.9697394967079164,-9.710065569379369e-06,0.0,0.0003820517740678,0.0,0.0,118.47940063476562,0.0,0.0,0.0,0.5597869157791138,4.0,0.0,1.0
498540,293.1026306152344,297.1499938964844,293.1499938964844,0.1413686275482177,-3393.7275390625,304.14483642578125,0.873225212097168,0.2802395224571228,0.2528769969940185,292.71875,297.1499938964844,293.1499938964844,0.0324377119541168,-1181.4317626953125,304.1309509277344,0.5728840827941895,0.0806697234511375,0.0762920603156089,293.0970153808594,297.1499938964844,293.1499938964844,0.2371641993522644,-3555.848388671875,304.1417236328125,0.9144273400306702,0.3203467726707458,0.2245697826147079,293.1413879394531,297.1499938964844,293.1499938964844,0.3328264653682709,-6293.908203125,304.1343994140625,0.9990000128746032,0.4681435525417328,0.3977000713348388,293.080810546875,297.1499938964844,293.1499938964844,0.0044569317251443,-1673.8248291015625,296.9825134277344,0.4823498725891113,0.050000000745058,0.2328779101371765,291.0408630371094,291.1499938964844,256.74267578125,255.8332672119141,279.1267395019531,293.0809020996094,291.04180908203125,1.0,0.2963675558567047,0.5950728058815002,0.5950728058815002,1.0,1.0,-1.4213758707046509,0.5461522936820984,0.8752235174179077,0.2112837880849838,0.0,0.0,0.7774850130081177,56.15169906616211,58.0,-12.944134712219238,-17059.275390625,298.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573181152344,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17638.1484375,18000.0,0.0,0.0,0.3796861171722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035767555236816,1.003586769104004,-1.0104866305482574e-05,0.0,0.0003853331436403,0.0,0.0,128.6412353515625,0.0,0.0,0.0,0.575020968914032,4.0,0.0,1.0
498600,293.1026306152344,297.1499938964844,293.1499938964844,0.1413686275482177,-3393.7275390625,304.14483642578125,0.873225212097168,0.2802395224571228,0.2528769969940185,292.71875,297.1499938964844,293.1499938964844,0.0324377119541168,-1181.4317626953125,304.1309509277344,0.5728840827941895,0.0806697234511375,0.0762920603156089,293.0970153808594,297.1499938964844,293.1499938964844,0.2371641993522644,-3555.848388671875,304.1417236328125,0.9144273400306702,0.3203467726707458,0.2245697826147079,293.1413879394531,297.1499938964844,293.1499938964844,0.3328264653682709,-6293.908203125,304.1343994140625,0.9990000128746032,0.4681435525417328,0.3977000713348388,293.080810546875,297.1499938964844,293.1499938964844,0.0044569317251443,-1673.8248291015625,296.9825134277344,0.4823498725891113,0.050000000745058,0.2328779101371765,291.0408630371094,291.1499938964844,256.74267578125,255.8332672119141,279.1267395019531,293.0809020996094,291.04180908203125,1.0,0.2963675558567047,0.5950728058815002,0.5950728058815002,1.0,1.0,-1.4213758707046509,0.5461522936820984,0.8752235174179077,0.2112837880849838,0.0,0.0,0.7774850130081177,56.15169906616211,58.0,-12.944134712219238,-17059.275390625,298.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573181152344,308.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17638.1484375,18000.0,0.0,0.0,0.3796861171722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035767555236816,1.003586769104004,-1.0104866305482574e-05,0.0,0.0003853331436403,0.0,0.0,128.6412353515625,0.0,0.0,0.0,0.575020968914032,4.0,0.0,1.0
498660,293.1022033691406,297.1499938964844,293.1499938964844,0.1420223265886306,-3406.177490234375,304.1454467773437,0.8758071064949036,0.2815287113189697,0.2540228962898254,292.7367858886719,297.1499938964844,293.1499938964844,0.0410313718020916,-1315.1483154296875,304.123779296875,0.5938704013824463,0.0879399329423904,0.0832381024956703,293.0968017578125,297.1499938964844,293.1499938964844,0.2382597923278808,-3568.527587890625,304.14263916015625,0.917392075061798,0.3217344284057617,0.2255298644304275,293.1390991210937,297.1499938964844,293.1499938964844,0.3311623930931091,-6266.00146484375,304.1419982910156,0.9990000128746032,0.4688231945037842,0.3960276842117309,293.0797424316406,297.1499938964844,293.1499938964844,0.0044749905355274,-1679.4744873046875,297.015380859375,0.4830660820007324,0.050000000745058,0.232811227440834,291.05126953125,291.1499938964844,256.684814453125,255.78091430664065,279.12811279296875,293.0798034667969,291.0515441894531,1.0,0.2974250316619873,0.5929749011993408,0.5929749011993408,1.0,1.0,-1.430148363113403,0.5485776662826538,0.8815706968307495,0.2116140574216842,0.0,0.0,0.7898082137107849,55.940547943115234,61.0,3.287965774536133,-17177.61328125,302.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.517333984375,308.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17694.685546875,18000.0,0.0,0.0,0.3833416104316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320593118667605,1.0320698022842407,-1.0469736480445135e-05,0.0,0.0003890430089086,0.0,0.0,137.8794403076172,0.0,0.0,0.0,0.5880754590034485,4.0,0.0,1.0
498720,293.1022033691406,297.1499938964844,293.1499938964844,0.1420223265886306,-3406.177490234375,304.1454467773437,0.8758071064949036,0.2815287113189697,0.2540228962898254,292.7367858886719,297.1499938964844,293.1499938964844,0.0410313718020916,-1315.1483154296875,304.123779296875,0.5938704013824463,0.0879399329423904,0.0832381024956703,293.0968017578125,297.1499938964844,293.1499938964844,0.2382597923278808,-3568.527587890625,304.14263916015625,0.917392075061798,0.3217344284057617,0.2255298644304275,293.1390991210937,297.1499938964844,293.1499938964844,0.3311623930931091,-6266.00146484375,304.1419982910156,0.9990000128746032,0.4688231945037842,0.3960276842117309,293.0797424316406,297.1499938964844,293.1499938964844,0.0044749905355274,-1679.4744873046875,297.015380859375,0.4830660820007324,0.050000000745058,0.232811227440834,291.05126953125,291.1499938964844,256.684814453125,255.78091430664065,279.12811279296875,293.0798034667969,291.0515441894531,1.0,0.2974250316619873,0.5929749011993408,0.5929749011993408,1.0,1.0,-1.430148363113403,0.5485776662826538,0.8815706968307495,0.2116140574216842,0.0,0.0,0.7898082137107849,55.940547943115234,61.0,3.287965774536133,-17177.61328125,302.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.517333984375,308.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17694.685546875,18000.0,0.0,0.0,0.3833416104316711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320593118667605,1.0320698022842407,-1.0469736480445135e-05,0.0,0.0003890430089086,0.0,0.0,137.8794403076172,0.0,0.0,0.0,0.5880754590034485,4.0,0.0,1.0
498780,293.1018371582031,297.1499938964844,293.1499938964844,0.142834797501564,-3421.982666015625,304.1455993652344,0.8758857846260071,0.2828109860420227,0.2551840543746948,292.754150390625,297.1499938964844,293.1499938964844,0.0471357554197311,-1420.4075927734375,304.12237548828125,0.6099733710289001,0.0948837250471115,0.0899048149585723,293.0966491699219,297.1499938964844,293.1499938964844,0.2395762801170349,-3584.091064453125,304.14288330078125,0.9173890948295592,0.3231116235256195,0.2264987379312515,293.1369323730469,297.1499938964844,293.1499938964844,0.3329595029354095,-6292.99658203125,304.1415405273437,0.9990000128746032,0.469544380903244,0.3977324068546295,293.0792541503906,297.1499938964844,293.1499938964844,0.0044970214366912,-1687.1817626953125,297.0411071777344,0.4823354184627533,0.050000000745058,0.2328785061836242,291.0508728027344,291.1499938964844,256.6271057128906,255.72869873046875,279.1280822753906,293.07928466796875,291.0506591796875,1.0,0.2996422052383423,0.5907878875732422,0.5907878875732422,1.0,1.0,-1.4428341388702393,0.5525575876235962,0.8902764916419983,0.2127756625413894,0.0,0.0,0.8029913306236267,56.51599884033203,64.0,-0.5244101881980896,-17320.74609375,309.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3921203613281,308.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17701.8359375,18000.0,0.0,0.0,0.3873816430568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589032173156738,1.058914065361023,-1.081220034393482e-05,0.0,0.0003931431274395,0.0,0.0,146.91200256347656,0.0,0.0,0.0,0.6004543900489807,4.0,0.0,1.0
498840,293.1018371582031,297.1499938964844,293.1499938964844,0.142834797501564,-3421.982666015625,304.1455993652344,0.8758857846260071,0.2828109860420227,0.2551840543746948,292.754150390625,297.1499938964844,293.1499938964844,0.0471357554197311,-1420.4075927734375,304.12237548828125,0.6099733710289001,0.0948837250471115,0.0899048149585723,293.0966491699219,297.1499938964844,293.1499938964844,0.2395762801170349,-3584.091064453125,304.14288330078125,0.9173890948295592,0.3231116235256195,0.2264987379312515,293.1369323730469,297.1499938964844,293.1499938964844,0.3329595029354095,-6292.99658203125,304.1415405273437,0.9990000128746032,0.469544380903244,0.3977324068546295,293.0792541503906,297.1499938964844,293.1499938964844,0.0044970214366912,-1687.1817626953125,297.0411071777344,0.4823354184627533,0.050000000745058,0.2328785061836242,291.0508728027344,291.1499938964844,256.6271057128906,255.72869873046875,279.1280822753906,293.07928466796875,291.0506591796875,1.0,0.2996422052383423,0.5907878875732422,0.5907878875732422,1.0,1.0,-1.4428341388702393,0.5525575876235962,0.8902764916419983,0.2127756625413894,0.0,0.0,0.8029913306236267,56.51599884033203,64.0,-0.5244101881980896,-17320.74609375,309.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3921203613281,308.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17701.8359375,18000.0,0.0,0.0,0.3873816430568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589032173156738,1.058914065361023,-1.081220034393482e-05,0.0,0.0003931431274395,0.0,0.0,146.91200256347656,0.0,0.0,0.0,0.6004543900489807,4.0,0.0,1.0
498900,293.1016845703125,297.1499938964844,293.1499938964844,0.1432728916406631,-3430.546875,304.1455993652344,0.8752530217170715,0.2834515571594238,0.2557712495326996,292.7627258300781,297.1499938964844,293.1499938964844,0.0500602759420871,-1471.370361328125,304.1221008300781,0.6164143681526184,0.0982130840420723,0.0931163728237152,293.0965881347656,297.1499938964844,293.1499938964844,0.2402791082859039,-3592.44287109375,304.1429138183594,0.9165886044502258,0.3237987458705902,0.2269876301288604,293.13726806640625,297.1499938964844,293.1499938964844,0.3347988724708557,-6321.1484375,304.1397399902344,0.9990000128746032,0.4696420133113861,0.3994996845722198,293.0791320800781,297.1499938964844,293.1499938964844,0.004508982412517,-1691.4853515625,297.0526123046875,0.4815756976604461,0.050000000745058,0.2329487651586532,291.0487365722656,291.1499938964844,256.598388671875,255.7026824951172,279.1278381347656,293.07916259765625,291.0483093261719,1.0,0.3011085987091064,0.5896629691123962,0.5896629691123962,1.0,1.0,-1.4501864910125732,0.5549420714378357,0.8952444195747375,0.213552638888359,0.0,0.0,0.8099557757377625,57.01799392700195,64.0,-3.462923526763916,-17401.4921875,313.86541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3338928222656,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17698.087890625,18000.0,0.0,0.0,0.3895410597324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0725327730178833,1.072543740272522,-1.0987761925207453e-05,0.0,0.0003953346458729,0.0,0.0,151.6416473388672,0.0,0.0,0.0,0.6067546606063843,4.0,0.0,1.0
498960,293.1015625,297.1499938964844,293.1499938964844,0.1437289118766784,-3439.4794921875,304.14556884765625,0.8742507100105286,0.2840917408466339,0.2563623189926147,292.771240234375,297.1499938964844,293.1499938964844,0.0528869032859802,-1521.0899658203125,304.1220397949219,0.6218724846839905,0.1014419943094253,0.0962390005588531,293.0965576171875,297.1499938964844,293.1499938964844,0.2410072237253189,-3601.112060546875,304.1428527832031,0.9153524041175842,0.3244849741458893,0.2274791449308395,293.1388854980469,297.1499938964844,293.1499938964844,0.3371832966804504,-6357.64892578125,304.13726806640625,0.9990000128746032,0.4694856703281402,0.4017822742462158,293.0791015625,297.1499938964844,293.1499938964844,0.0045214989222586,-1696.04736328125,297.0633850097656,0.4805899262428283,0.050000000745058,0.2330400198698043,291.0455322265625,291.1499938964844,256.5697326660156,255.67672729492188,279.1275634765625,293.0791015625,291.0449523925781,1.0,0.3027731478214264,0.5885195136070251,0.5885195136070251,1.0,1.0,-1.4580838680267334,0.5575361847877502,0.9005477428436279,0.2144324034452438,0.0,0.0,0.8172432780265808,57.64262771606445,52.0,-6.356067657470703,-17487.7734375,319.0281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2779846191406,308.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17691.5703125,18000.0,0.0,0.0,0.3917913138866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864499807357788,1.0864611864089966,-1.1168747732881457e-05,0.0,0.000397618394345,0.0,0.0,156.57765197753906,0.0,0.0,0.0,0.6132034659385681,4.0,0.0,1.0
499020,293.1010437011719,297.1499938964844,293.1499938964844,0.1443899422883987,-3452.094970703125,304.1459655761719,0.8808920383453369,0.285422682762146,0.257480651140213,292.78765869140625,297.1499938964844,293.1499938964844,0.0580910928547382,-1613.763671875,304.1227111816406,0.6372339725494385,0.1077102869749069,0.1021598950028419,293.0962219238281,297.1499938964844,293.1499938964844,0.2421004176139831,-3613.797119140625,304.1434631347656,0.9231637716293336,0.3259047269821167,0.2284108996391296,293.1364440917969,297.1499938964844,293.1499938964844,0.3303368687629699,-6248.69384765625,304.15350341796875,0.9990000128746032,0.4702250957489013,0.3946337699890136,293.07891845703125,297.1499938964844,293.1499938964844,0.0045364880934357,-1700.6790771484375,297.09234619140625,0.4836611449718475,0.050000000745058,0.2327549308538437,291.0522766113281,291.1499938964844,256.5128173828125,255.6250762939453,279.1322631835937,293.07891845703125,291.0545654296875,1.0,0.3006333708763122,0.5869547724723816,0.5869547724723816,1.0,1.0,-1.4587405920028689,0.5567152500152588,0.9020252823829652,0.2134147584438324,0.0,0.0,0.8302592039108276,56.13161087036133,55.0,15.298337936401367,-17555.671875,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.189453125,308.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17706.041015625,18000.0,0.0,0.0,0.396359235048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113876223564148,1.1138877868652344,-1.1538474609551486e-05,0.0,0.0004022542270831,0.0,0.0,166.70523071289062,0.0,0.0,0.0,0.6258997321128845,4.0,0.0,1.0
499080,293.1010437011719,297.1499938964844,293.1499938964844,0.1443899422883987,-3452.094970703125,304.1459655761719,0.8808920383453369,0.285422682762146,0.257480651140213,292.78765869140625,297.1499938964844,293.1499938964844,0.0580910928547382,-1613.763671875,304.1227111816406,0.6372339725494385,0.1077102869749069,0.1021598950028419,293.0962219238281,297.1499938964844,293.1499938964844,0.2421004176139831,-3613.797119140625,304.1434631347656,0.9231637716293336,0.3259047269821167,0.2284108996391296,293.1364440917969,297.1499938964844,293.1499938964844,0.3303368687629699,-6248.69384765625,304.15350341796875,0.9990000128746032,0.4702250957489013,0.3946337699890136,293.07891845703125,297.1499938964844,293.1499938964844,0.0045364880934357,-1700.6790771484375,297.09234619140625,0.4836611449718475,0.050000000745058,0.2327549308538437,291.0522766113281,291.1499938964844,256.5128173828125,255.6250762939453,279.1322631835937,293.07891845703125,291.0545654296875,1.0,0.3006333708763122,0.5869547724723816,0.5869547724723816,1.0,1.0,-1.4587405920028689,0.5567152500152588,0.9020252823829652,0.2134147584438324,0.0,0.0,0.8302592039108276,56.13161087036133,55.0,15.298337936401367,-17555.671875,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.189453125,308.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17706.041015625,18000.0,0.0,0.0,0.396359235048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113876223564148,1.1138877868652344,-1.1538474609551486e-05,0.0,0.0004022542270831,0.0,0.0,166.70523071289062,0.0,0.0,0.0,0.6258997321128845,4.0,0.0,1.0
499140,293.1006164550781,297.1499938964844,293.1499938964844,0.144802838563919,-3459.51025390625,304.1466064453125,0.8854181170463562,0.2867460250854492,0.258639395236969,292.8026428222656,297.1499938964844,293.1499938964844,0.0629672408103942,-1702.118896484375,304.1236572265625,0.6509910225868225,0.1138497740030288,0.1079652085900306,293.09600830078125,297.1499938964844,293.1499938964844,0.2428277879953384,-3621.85302734375,304.1444091796875,0.9284706115722656,0.3273113667964935,0.2293700575828552,293.1220703125,297.1499938964844,293.1499938964844,0.3254899382591247,-6173.55810546875,304.1600036621094,0.9990000128746032,0.4734781086444855,0.3905016183853149,293.07891845703125,297.1499938964844,293.1499938964844,0.0045476919040083,-1702.85205078125,297.13153076171875,0.4854235649108886,0.050000000745058,0.2325924783945083,291.0791015625,291.1499938964844,256.4564208984375,255.57388305664065,279.1331787109375,293.07891845703125,291.0807800292969,1.0,0.3005281090736389,0.5853413343429565,0.5853413343429565,1.0,1.0,-1.4630895853042605,0.5574865937232971,0.9056029915809632,0.2130498588085174,0.0,0.0,0.8377859592437744,55.33576202392578,58.0,27.829343795776367,-17643.4296875,315.5965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15252685546875,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.818359375,18000.0,0.0,0.0,0.4006572961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132899284362793,1.1329110860824585,-1.1819450264738409e-05,0.0,0.0004066162218805,0.0,0.0,174.19668579101562,0.0,0.0,0.0,0.634806215763092,4.0,0.0,1.0
499200,293.1006164550781,297.1499938964844,293.1499938964844,0.144802838563919,-3459.51025390625,304.1466064453125,0.8854181170463562,0.2867460250854492,0.258639395236969,292.8026428222656,297.1499938964844,293.1499938964844,0.0629672408103942,-1702.118896484375,304.1236572265625,0.6509910225868225,0.1138497740030288,0.1079652085900306,293.09600830078125,297.1499938964844,293.1499938964844,0.2428277879953384,-3621.85302734375,304.1444091796875,0.9284706115722656,0.3273113667964935,0.2293700575828552,293.1220703125,297.1499938964844,293.1499938964844,0.3254899382591247,-6173.55810546875,304.1600036621094,0.9990000128746032,0.4734781086444855,0.3905016183853149,293.07891845703125,297.1499938964844,293.1499938964844,0.0045476919040083,-1702.85205078125,297.13153076171875,0.4854235649108886,0.050000000745058,0.2325924783945083,291.0791015625,291.1499938964844,256.4564208984375,255.57388305664065,279.1331787109375,293.07891845703125,291.0807800292969,1.0,0.3005281090736389,0.5853413343429565,0.5853413343429565,1.0,1.0,-1.4630895853042605,0.5574865937232971,0.9056029915809632,0.2130498588085174,0.0,0.0,0.8377859592437744,55.33576202392578,58.0,27.829343795776367,-17643.4296875,315.5965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15252685546875,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.818359375,18000.0,0.0,0.0,0.4006572961807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132899284362793,1.1329110860824585,-1.1819450264738409e-05,0.0,0.0004066162218805,0.0,0.0,174.19668579101562,0.0,0.0,0.0,0.634806215763092,4.0,0.0,1.0
499260,293.100341796875,297.1499938964844,293.1499938964844,0.1453897058963775,-3470.6005859375,304.1467590332031,0.8869658708572388,0.2880565524101257,0.2598118484020233,292.8168334960937,297.1499938964844,293.1499938964844,0.0676867440342903,-1789.4620361328125,304.12457275390625,0.6625006198883057,0.1197710335254669,0.1136260256171226,293.09588623046875,297.1499938964844,293.1499938964844,0.2437986731529235,-3633.0869140625,304.1446533203125,0.9302055835723876,0.3287030160427093,0.2303378731012344,293.1091613769531,297.1499938964844,293.1499938964844,0.3246652483940124,-6161.95654296875,304.15789794921875,0.9990000128746032,0.4768143892288208,0.3902744948863983,293.0791015625,297.1499938964844,293.1499938964844,0.004563866648823,-1707.502197265625,297.1639099121094,0.4855201244354248,0.050000000745058,0.2325832992792129,291.0941772460937,291.1499938964844,256.40069580078125,255.52325439453125,279.13262939453125,293.0791015625,291.0950927734375,1.0,0.3018089532852173,0.5835811495780945,0.5835811495780945,1.0,1.0,-1.472169041633606,0.5601205825805664,0.9120484590530396,0.2136633396148681,0.0,0.0,0.8441218137741089,55.44521331787109,61.0,20.903942108154297,-17761.18359375,320.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14666748046875,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.275390625,18000.0,0.0,0.0,0.4047248661518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465915441513062,1.1466035842895508,-1.2020166650472676e-05,0.0,0.0004107442800886,0.0,0.0,179.68820190429688,0.0,0.0,0.0,0.6412572264671326,4.0,0.0,1.0
499320,293.100341796875,297.1499938964844,293.1499938964844,0.1453897058963775,-3470.6005859375,304.1467590332031,0.8869658708572388,0.2880565524101257,0.2598118484020233,292.8168334960937,297.1499938964844,293.1499938964844,0.0676867440342903,-1789.4620361328125,304.12457275390625,0.6625006198883057,0.1197710335254669,0.1136260256171226,293.09588623046875,297.1499938964844,293.1499938964844,0.2437986731529235,-3633.0869140625,304.1446533203125,0.9302055835723876,0.3287030160427093,0.2303378731012344,293.1091613769531,297.1499938964844,293.1499938964844,0.3246652483940124,-6161.95654296875,304.15789794921875,0.9990000128746032,0.4768143892288208,0.3902744948863983,293.0791015625,297.1499938964844,293.1499938964844,0.004563866648823,-1707.502197265625,297.1639099121094,0.4855201244354248,0.050000000745058,0.2325832992792129,291.0941772460937,291.1499938964844,256.40069580078125,255.52325439453125,279.13262939453125,293.0791015625,291.0950927734375,1.0,0.3018089532852173,0.5835811495780945,0.5835811495780945,1.0,1.0,-1.472169041633606,0.5601205825805664,0.9120484590530396,0.2136633396148681,0.0,0.0,0.8441218137741089,55.44521331787109,61.0,20.903942108154297,-17761.18359375,320.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14666748046875,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.275390625,18000.0,0.0,0.0,0.4047248661518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465915441513062,1.1466035842895508,-1.2020166650472676e-05,0.0,0.0004107442800886,0.0,0.0,179.68820190429688,0.0,0.0,0.0,0.6412572264671326,4.0,0.0,1.0
499380,293.10009765625,297.1499938964844,293.1499938964844,0.1461106985807418,-3484.486572265625,304.1466369628906,0.8863698840141296,0.289359986782074,0.2609992325305938,292.8308410644531,297.1499938964844,293.1499938964844,0.0721582174301147,-1873.736083984375,304.1256103515625,0.6717749834060669,0.1253693699836731,0.1190238818526268,293.0958251953125,297.1499938964844,293.1499938964844,0.2449605166912078,-3646.759765625,304.1444702148437,0.92937833070755,0.3300864994525909,0.2313164323568344,293.1019592285156,297.1499938964844,293.1499938964844,0.3268002271652221,-6196.3779296875,304.1516418457031,0.9990000128746032,0.4793196022510528,0.3928289115428924,293.0792541503906,297.1499938964844,293.1499938964844,0.0045840684324502,-1714.0916748046875,297.1915588378906,0.484430730342865,0.050000000745058,0.2326829731464386,291.1005859375,291.1499938964844,256.3457946777344,255.4732666015625,279.131591796875,293.0792541503906,291.100830078125,1.0,0.3041817843914032,0.581691324710846,0.581691324710846,1.0,1.0,-1.4844340085983276,0.5639861226081848,0.920447826385498,0.2148774713277816,0.0,0.0,0.850190281867981,56.19508743286133,64.0,10.29017162322998,-17902.8515625,327.6809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1571044921875,308.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.240234375,18000.0,0.0,0.0,0.4086157977581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581790447235107,1.158191204071045,-1.218685520143481e-05,0.0,0.000414693087805,0.0,0.0,184.3777313232422,0.0,0.0,0.0,0.6467148065567017,4.0,0.0,1.0
499440,293.10009765625,297.1499938964844,293.1499938964844,0.1461106985807418,-3484.486572265625,304.1466369628906,0.8863698840141296,0.289359986782074,0.2609992325305938,292.8308410644531,297.1499938964844,293.1499938964844,0.0721582174301147,-1873.736083984375,304.1256103515625,0.6717749834060669,0.1253693699836731,0.1190238818526268,293.0958251953125,297.1499938964844,293.1499938964844,0.2449605166912078,-3646.759765625,304.1444702148437,0.92937833070755,0.3300864994525909,0.2313164323568344,293.1019592285156,297.1499938964844,293.1499938964844,0.3268002271652221,-6196.3779296875,304.1516418457031,0.9990000128746032,0.4793196022510528,0.3928289115428924,293.0792541503906,297.1499938964844,293.1499938964844,0.0045840684324502,-1714.0916748046875,297.1915588378906,0.484430730342865,0.050000000745058,0.2326829731464386,291.1005859375,291.1499938964844,256.3457946777344,255.4732666015625,279.131591796875,293.0792541503906,291.100830078125,1.0,0.3041817843914032,0.581691324710846,0.581691324710846,1.0,1.0,-1.4844340085983276,0.5639861226081848,0.920447826385498,0.2148774713277816,0.0,0.0,0.850190281867981,56.19508743286133,64.0,10.29017162322998,-17902.8515625,327.6809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1571044921875,308.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.240234375,18000.0,0.0,0.0,0.4086157977581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581790447235107,1.158191204071045,-1.218685520143481e-05,0.0,0.000414693087805,0.0,0.0,184.3777313232422,0.0,0.0,0.0,0.6467148065567017,4.0,0.0,1.0
499500,293.1000366210937,297.1499938964844,293.1499938964844,0.1465178281068802,-3492.39306640625,304.1465148925781,0.8854178786277771,0.2900090217590332,0.2615973353385925,292.8378601074219,297.1499938964844,293.1499938964844,0.0742916017770767,-1914.4188232421875,304.12615966796875,0.6755805015563965,0.1280327588319778,0.1216041073203086,293.0958251953125,297.1499938964844,293.1499938964844,0.2456084489822387,-3654.439453125,304.1443176269531,0.9281826615333556,0.3307751417160034,0.2318088859319687,293.10107421875,297.1499938964844,293.1499938964844,0.3288198113441467,-6228.1640625,304.147705078125,0.9990000128746032,0.4801051020622253,0.3949679434299469,293.0793151855469,297.1499938964844,293.1499938964844,0.0045955716632306,-1718.056640625,297.203857421875,0.483517438173294,0.050000000745058,0.2327670454978943,291.100830078125,291.1499938964844,256.3186950683594,255.44854736328125,279.1310729980469,293.0793151855469,291.10076904296875,1.0,0.3056998550891876,0.580704927444458,0.580704927444458,1.0,1.0,-1.491508960723877,0.5662776827812195,0.9252312779426576,0.2156554609537124,0.0,0.0,0.8534365892410278,56.770904541015625,64.0,4.984078407287598,-17981.3359375,332.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1647033691406,308.4720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.53125,18000.0,0.0,0.0,0.4105176031589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638362407684326,1.1638484001159668,-1.2266916201042475e-05,0.0,0.0004166231665294,0.0,0.0,186.6783447265625,0.0,0.0,0.0,0.6493792533874512,4.0,0.0,1.0
499560,293.0999450683594,297.1499938964844,293.1499938964844,0.146951287984848,-3500.839111328125,304.1463623046875,0.8841145634651184,0.2906560897827148,0.2621976733207702,292.8448791503906,297.1499938964844,293.1499938964844,0.0763569399714469,-1954.065673828125,304.1267395019531,0.6788759231567383,0.1306044459342956,0.1241025477647781,293.0958251953125,297.1499938964844,293.1499938964844,0.2462944090366363,-3662.591064453125,304.14410400390625,0.926565647125244,0.3314615488052368,0.2323028296232223,293.1020202636719,297.1499938964844,293.1499938964844,0.3313803374767303,-6268.11376953125,304.1434631347656,0.9990000128746032,0.4805436432361603,0.3975842893123626,293.079345703125,297.1499938964844,293.1499938964844,0.0046078879386186,-1722.4051513671875,297.2153015136719,0.4823973178863525,0.050000000745058,0.2328705340623855,291.0993957519531,291.1499938964844,256.29180908203125,255.42404174804688,279.1305847167969,293.079345703125,291.0990905761719,1.0,0.307399034500122,0.5796964764595032,0.5796964764595032,1.0,1.0,-1.499086618423462,0.5687585473060608,0.9303280711174012,0.2165220826864242,0.0,0.0,0.8569450974464417,57.46036911010742,67.0,0.0669983774423599,-18064.158203125,337.8688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1723022460937,308.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17868.34765625,18000.0,0.0,0.0,0.4124044179916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169672608375549,1.1696850061416626,-1.2348899872449692e-05,0.0,0.0004185380530543,0.0,0.0,189.0624542236328,0.0,0.0,0.0,0.6521282196044922,4.0,0.0,1.0
499620,293.099853515625,297.1499938964844,293.1499938964844,0.1478835642337799,-3519.058837890625,304.1460266113281,0.8806489706039429,0.291943609714508,0.2634028196334839,292.85906982421875,297.1499938964844,293.1499938964844,0.08027845621109,-2029.9613037109373,304.1279602050781,0.6840539574623108,0.1354589760303497,0.1288411915302276,293.0958557128906,297.1499938964844,293.1499938964844,0.2477611452341079,-3680.055419921875,304.14361572265625,0.9223037362098694,0.3328265845775604,0.2332935333251953,293.1092224121094,297.1499938964844,293.1499938964844,0.3379171788692474,-6369.03955078125,304.134765625,0.9990000128746032,0.4803126454353332,0.4040377140045166,293.0793151855469,297.1499938964844,293.1499938964844,0.004634715616703,-1732.1099853515625,297.2362976074219,0.4796080589294433,0.050000000745058,0.2331288307905197,291.092529296875,291.1499938964844,256.2388610839844,255.37570190429688,279.1297607421875,293.0793151855469,291.09185791015625,1.0,0.3112534582614898,0.5776283740997314,0.5776283740997314,1.0,1.0,-1.5154681205749512,0.5741785764694214,0.941289484500885,0.2184662222862243,0.0,0.0,0.8650249242782593,59.13846969604492,70.0,-8.103104591369629,-18240.9453125,350.14324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.183837890625,308.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.95703125,18000.0,0.0,0.0,0.4161743521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182459831237793,1.1824723482131958,-1.2527836588560604e-05,0.0,0.00042236407171,0.0,0.0,194.3392639160156,0.0,0.0,0.0,0.6581534743309021,4.0,0.0,1.0
499680,293.099853515625,297.1499938964844,293.1499938964844,0.1478835642337799,-3519.058837890625,304.1460266113281,0.8806489706039429,0.291943609714508,0.2634028196334839,292.85906982421875,297.1499938964844,293.1499938964844,0.08027845621109,-2029.9613037109373,304.1279602050781,0.6840539574623108,0.1354589760303497,0.1288411915302276,293.0958557128906,297.1499938964844,293.1499938964844,0.2477611452341079,-3680.055419921875,304.14361572265625,0.9223037362098694,0.3328265845775604,0.2332935333251953,293.1092224121094,297.1499938964844,293.1499938964844,0.3379171788692474,-6369.03955078125,304.134765625,0.9990000128746032,0.4803126454353332,0.4040377140045166,293.0793151855469,297.1499938964844,293.1499938964844,0.004634715616703,-1732.1099853515625,297.2362976074219,0.4796080589294433,0.050000000745058,0.2331288307905197,291.092529296875,291.1499938964844,256.2388610839844,255.37570190429688,279.1297607421875,293.0793151855469,291.09185791015625,1.0,0.3112534582614898,0.5776283740997314,0.5776283740997314,1.0,1.0,-1.5154681205749512,0.5741785764694214,0.941289484500885,0.2184662222862243,0.0,0.0,0.8650249242782593,59.13846969604492,70.0,-8.103104591369629,-18240.9453125,350.14324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.183837890625,308.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.95703125,18000.0,0.0,0.0,0.4161743521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182459831237793,1.1824723482131958,-1.2527836588560604e-05,0.0,0.00042236407171,0.0,0.0,194.3392639160156,0.0,0.0,0.0,0.6581534743309021,4.0,0.0,1.0
499740,293.0998229980469,297.1499938964844,293.1499938964844,0.1488774418830871,-3538.515869140625,304.14569091796875,0.8763386607170105,0.2932212054729461,0.2646108269691467,292.8734130859375,297.1499938964844,293.1499938964844,0.0839130207896232,-2100.881103515625,304.1292419433594,0.6875727772712708,0.1399198472499847,0.1332200765609741,293.095947265625,297.1499938964844,293.1499938964844,0.2493171095848083,-3698.594482421875,304.1431579589844,0.9170552492141724,0.3341799974441528,0.2342853099107742,293.1229248046875,297.1499938964844,293.1499938964844,0.3460064232349396,-6492.4951171875,304.1264038085937,0.9990000128746032,0.478575587272644,0.4117960929870605,293.07916259765625,297.1499938964844,293.1499938964844,0.0046640560030937,-1742.9124755859375,297.2557067871094,0.4761689603328705,0.050000000745058,0.2334449291229248,291.08184814453125,291.1499938964844,256.1871032714844,255.32833862304688,279.1295471191406,293.0812683105469,291.0809631347656,1.0,0.3155839145183563,0.5755665898323059,0.5755665898323059,1.0,1.0,-1.533058762550354,0.5800825953483582,0.9529761672019958,0.2206482291221618,0.0,0.0,0.8748012781143188,61.15189743041992,58.0,-13.739737510681152,-18429.078125,364.1342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1865539550781,308.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.720703125,18000.0,0.0,0.0,0.4200028479099273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1972984075546265,1.1973111629486084,-1.2736789358314128e-05,0.0,0.0004262494912836,0.0,0.0,200.58169555664065,0.0,0.0,0.0,0.6651540994644165,4.0,0.0,1.0
499800,293.0998229980469,297.1499938964844,293.1499938964844,0.1488774418830871,-3538.515869140625,304.14569091796875,0.8763386607170105,0.2932212054729461,0.2646108269691467,292.8734130859375,297.1499938964844,293.1499938964844,0.0839130207896232,-2100.881103515625,304.1292419433594,0.6875727772712708,0.1399198472499847,0.1332200765609741,293.095947265625,297.1499938964844,293.1499938964844,0.2493171095848083,-3698.594482421875,304.1431579589844,0.9170552492141724,0.3341799974441528,0.2342853099107742,293.1229248046875,297.1499938964844,293.1499938964844,0.3460064232349396,-6492.4951171875,304.1264038085937,0.9990000128746032,0.478575587272644,0.4117960929870605,293.07916259765625,297.1499938964844,293.1499938964844,0.0046640560030937,-1742.9124755859375,297.2557067871094,0.4761689603328705,0.050000000745058,0.2334449291229248,291.08184814453125,291.1499938964844,256.1871032714844,255.32833862304688,279.1295471191406,293.0812683105469,291.0809631347656,1.0,0.3155839145183563,0.5755665898323059,0.5755665898323059,1.0,1.0,-1.533058762550354,0.5800825953483582,0.9529761672019958,0.2206482291221618,0.0,0.0,0.8748012781143188,61.15189743041992,58.0,-13.739737510681152,-18429.078125,364.1342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1865539550781,308.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17827.720703125,18000.0,0.0,0.0,0.4200028479099273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1972984075546265,1.1973111629486084,-1.2736789358314128e-05,0.0,0.0004262494912836,0.0,0.0,200.58169555664065,0.0,0.0,0.0,0.6651540994644165,4.0,0.0,1.0
499860,293.0995788574219,297.1499938964844,293.1499938964844,0.1496051549911499,-3552.432373046875,304.1459350585937,0.8806881308555603,0.2945424914360046,0.2657440602779388,292.8874206542969,297.1499938964844,293.1499938964844,0.0870862528681755,-2162.81884765625,304.1308898925781,0.6973226070404053,0.1440851688385009,0.1371738761663437,293.0958251953125,297.1499938964844,293.1499938964844,0.2504904866218567,-3712.23486328125,304.1435241699219,0.9221219420433044,0.3355734050273895,0.2352169901132583,293.13238525390625,297.1499938964844,293.1499938964844,0.3423209488391876,-6431.41796875,304.1410522460937,0.9990000128746032,0.4773052930831909,0.407575786113739,293.07861328125,297.1499938964844,293.1499938964844,0.0046831564977765,-1749.1422119140625,297.2832946777344,0.4780539274215698,0.050000000745058,0.2332716435194015,291.0845642089844,291.1499938964844,256.1365966796875,255.2820587158203,279.1346130371094,293.0834045410156,291.08642578125,1.0,0.3143438994884491,0.5742619037628174,0.5742619037628174,1.0,1.0,-1.5350223779678345,0.5798575282096863,0.955164909362793,0.2200873047113418,0.0,0.0,0.8837875127792358,60.26603698730469,46.0,8.753955841064453,-18506.90234375,362.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19580078125,308.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17827.908203125,18000.0,0.0,0.0,0.4237565994262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132117748260498,1.2132246494293213,-1.2969766430614982e-05,0.0,0.0004300590662751,0.0,0.0,207.5003356933593,0.0,0.0,0.0,0.6726220846176147,4.0,0.0,1.0
499920,293.0995788574219,297.1499938964844,293.1499938964844,0.1496051549911499,-3552.432373046875,304.1459350585937,0.8806881308555603,0.2945424914360046,0.2657440602779388,292.8874206542969,297.1499938964844,293.1499938964844,0.0870862528681755,-2162.81884765625,304.1308898925781,0.6973226070404053,0.1440851688385009,0.1371738761663437,293.0958251953125,297.1499938964844,293.1499938964844,0.2504904866218567,-3712.23486328125,304.1435241699219,0.9221219420433044,0.3355734050273895,0.2352169901132583,293.13238525390625,297.1499938964844,293.1499938964844,0.3423209488391876,-6431.41796875,304.1410522460937,0.9990000128746032,0.4773052930831909,0.407575786113739,293.07861328125,297.1499938964844,293.1499938964844,0.0046831564977765,-1749.1422119140625,297.2832946777344,0.4780539274215698,0.050000000745058,0.2332716435194015,291.0845642089844,291.1499938964844,256.1365966796875,255.2820587158203,279.1346130371094,293.0834045410156,291.08642578125,1.0,0.3143438994884491,0.5742619037628174,0.5742619037628174,1.0,1.0,-1.5350223779678345,0.5798575282096863,0.955164909362793,0.2200873047113418,0.0,0.0,0.8837875127792358,60.26603698730469,46.0,8.753955841064453,-18506.90234375,362.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19580078125,308.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17827.908203125,18000.0,0.0,0.0,0.4237565994262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132117748260498,1.2132246494293213,-1.2969766430614982e-05,0.0,0.0004300590662751,0.0,0.0,207.5003356933593,0.0,0.0,0.0,0.6726220846176147,4.0,0.0,1.0
499980,293.09918212890625,297.1499938964844,293.1499938964844,0.1497516632080078,-3554.295166015625,304.1470642089844,0.8932140469551086,0.2958985269069671,0.266832172870636,292.8996276855469,297.1499938964844,293.1499938964844,0.0898393243551254,-2216.061279296875,304.1326599121094,0.7132019400596619,0.1482544094324112,0.1409690529108047,293.0955810546875,297.1499938964844,293.1499938964844,0.2508217692375183,-3715.232421875,304.1451416015625,0.9369226098060608,0.33699432015419,0.236109048128128,293.1188049316406,297.1499938964844,293.1499938964844,0.3269974291324615,-6191.1826171875,304.1697998046875,0.9990000128746032,0.4804515242576599,0.3926981985569,293.0779113769531,297.1499938964844,293.1499938964844,0.0046861190348863,-1747.4091796875,297.3307189941406,0.4844852983951568,0.050000000745058,0.2326761335134506,291.123779296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1404724121094,293.080810546875,291.128173828125,1.0,0.3089539408683777,0.5736019611358643,0.5736019611358643,1.0,1.0,-1.5233862400054932,0.5743855834007263,0.949000597000122,0.217031642794609,0.0,0.0,0.8850111961364746,56.86969375610352,49.0,49.63493728637695,-18483.4609375,348.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543029785156,308.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.998046875,18000.0,0.0,0.0,0.4268920421600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222001552581787,1.2220146656036377,-1.3121480151312426e-05,0.0,0.0004332411626819,0.0,0.0,211.6344451904297,0.0,0.0,0.0,0.6767266988754272,4.0,0.0,1.0
500040,293.09918212890625,297.1499938964844,293.1499938964844,0.1497516632080078,-3554.295166015625,304.1470642089844,0.8932140469551086,0.2958985269069671,0.266832172870636,292.8996276855469,297.1499938964844,293.1499938964844,0.0898393243551254,-2216.061279296875,304.1326599121094,0.7132019400596619,0.1482544094324112,0.1409690529108047,293.0955810546875,297.1499938964844,293.1499938964844,0.2508217692375183,-3715.232421875,304.1451416015625,0.9369226098060608,0.33699432015419,0.236109048128128,293.1188049316406,297.1499938964844,293.1499938964844,0.3269974291324615,-6191.1826171875,304.1697998046875,0.9990000128746032,0.4804515242576599,0.3926981985569,293.0779113769531,297.1499938964844,293.1499938964844,0.0046861190348863,-1747.4091796875,297.3307189941406,0.4844852983951568,0.050000000745058,0.2326761335134506,291.123779296875,291.1499938964844,256.0875244140625,255.23696899414065,279.1404724121094,293.080810546875,291.128173828125,1.0,0.3089539408683777,0.5736019611358643,0.5736019611358643,1.0,1.0,-1.5233862400054932,0.5743855834007263,0.949000597000122,0.217031642794609,0.0,0.0,0.8850111961364746,56.86969375610352,49.0,49.63493728637695,-18483.4609375,348.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543029785156,308.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.998046875,18000.0,0.0,0.0,0.4268920421600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222001552581787,1.2220146656036377,-1.3121480151312426e-05,0.0,0.0004332411626819,0.0,0.0,211.6344451904297,0.0,0.0,0.0,0.6767266988754272,4.0,0.0,1.0
500100,293.0990600585937,297.1499938964844,293.1499938964844,0.1497044265270233,-3552.739990234375,304.1476745605469,0.8984584808349609,0.2965655922889709,0.2673913836479187,292.9049987792969,297.1499938964844,293.1499938964844,0.0911803022027015,-2241.88671875,304.13336181640625,0.7198364734649658,0.1503734141588211,0.1429171413183212,293.0955505371094,297.1499938964844,293.1499938964844,0.2508094906806946,-3714.521484375,304.14605712890625,0.9429896473884584,0.3376913666725158,0.2365649938583374,293.10357666015625,297.1499938964844,293.1499938964844,0.3204414546489715,-6089.65478515625,304.1780090332031,0.9990000128746032,0.4838305413722992,0.3868724405765533,293.0776672363281,297.1499938964844,293.1499938964844,0.0046862787567079,-1745.5711669921875,297.3588562011719,0.4869696199893951,0.050000000745058,0.2324490547180175,291.1522827148437,291.1499938964844,256.0635681152344,255.21490478515625,279.1412048339844,293.0787353515625,291.1565856933594,1.0,0.3073382377624511,0.5732221007347107,0.5732221007347107,1.0,1.0,-1.5196703672409058,0.5725424885749817,0.9471279382705688,0.2158556878566742,0.0,0.0,0.8820055723190308,55.58550262451172,49.0,62.398681640625,-18483.263671875,343.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064270019531,308.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.428111732006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216365337371826,1.2216496467590332,-1.3132666026649533e-05,0.0,0.0004344789776951,0.0,0.0,211.655517578125,0.0,0.0,0.0,0.6765406131744385,4.0,0.0,1.0
500160,293.0989990234375,297.1499938964844,293.1499938964844,0.1497272998094558,-3552.67138671875,304.1480712890625,0.9023923873901368,0.297221839427948,0.2679513394832611,292.9100036621094,297.1499938964844,293.1499938964844,0.0925695672631263,-2268.752197265625,304.1338806152344,0.7253233194351196,0.1524913161993026,0.1448873281478881,293.0955505371094,297.1499938964844,293.1499938964844,0.2508941292762756,-3715.0888671875,304.1466064453125,0.9474483132362366,0.3383769690990448,0.2370207458734512,293.08721923828125,297.1499938964844,293.1499938964844,0.3156460225582123,-6016.0166015625,304.1815795898437,0.9990000128746032,0.4876340925693512,0.3827849626541137,293.0774230957031,297.1499938964844,293.1499938964844,0.0046884128823876,-1744.7366943359375,297.3845520019531,0.488718718290329,0.050000000745058,0.2322916984558105,291.17626953125,291.1499938964844,256.0399780273437,255.1931915283203,279.14129638671875,293.0774841308594,291.1797180175781,1.0,0.3062434792518616,0.5727972984313965,0.5727972984313965,1.0,1.0,-1.5181573629379272,0.5715773701667786,0.9465799927711488,0.2151627093553543,0.0,0.0,0.8778151869773865,54.71621322631836,52.0,62.43377304077149,-18492.640625,340.04510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3670349121094,308.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.36328125,18000.0,0.0,0.0,0.4291321039199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181247472763062,1.2181377410888672,-1.3096003385726362e-05,0.0,0.0004355145210865,0.0,0.0,210.2630920410156,0.0,0.0,0.0,0.6749045252799988,4.0,0.0,1.0
