time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.0989990234375,297.1499938964844,293.1499938964844,0.1499785929918289,-3556.86083984375,304.1482849121094,0.9077478051185608,0.2985171377658844,0.269078642129898,292.9195556640625,297.1499938964844,293.1499938964844,0.0954238921403884,-2324.16650390625,304.1344909667969,0.7341516017913818,0.1566351950168609,0.1488015800714492,293.095703125,297.1499938964844,293.1499938964844,0.2513525187969208,-3719.97998046875,304.1469421386719,0.953190267086029,0.339730829000473,0.2379374653100967,293.05633544921875,297.1499938964844,293.1499938964844,0.3096271455287933,-5925.3037109375,304.18084716796875,0.9990000128746032,0.4954951405525207,0.3780069351196289,293.07672119140625,297.1499938964844,293.1499938964844,0.004699109122157,-1746.1727294921875,297.4292297363281,0.4907794892787933,0.050000000745058,0.2321097552776336,291.210205078125,291.1499938964844,255.99411010742188,255.1508178710937,279.1405334472656,293.0767517089844,291.212158203125,1.0,0.3054238855838775,0.571823239326477,0.571823239326477,1.0,1.0,-1.5193530321121216,0.5713323950767517,0.94802063703537,0.2146039456129074,0.0,0.0,0.8673093318939209,53.76533508300781,70.0,46.99624252319336,-18527.59375,338.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501953125,308.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.8203125,18000.0,0.0,0.0,0.4306479394435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205026149749756,1.205039143562317,-1.2924399925395846e-05,0.0,0.0004370528913568,0.0,0.0,204.7382659912109,0.0,0.0,0.0,0.6687602996826172,4.0,0.0,1.0
500280,293.0989990234375,297.1499938964844,293.1499938964844,0.1499785929918289,-3556.86083984375,304.1482849121094,0.9077478051185608,0.2985171377658844,0.269078642129898,292.9195556640625,297.1499938964844,293.1499938964844,0.0954238921403884,-2324.16650390625,304.1344909667969,0.7341516017913818,0.1566351950168609,0.1488015800714492,293.095703125,297.1499938964844,293.1499938964844,0.2513525187969208,-3719.97998046875,304.1469421386719,0.953190267086029,0.339730829000473,0.2379374653100967,293.05633544921875,297.1499938964844,293.1499938964844,0.3096271455287933,-5925.3037109375,304.18084716796875,0.9990000128746032,0.4954951405525207,0.3780069351196289,293.07672119140625,297.1499938964844,293.1499938964844,0.004699109122157,-1746.1727294921875,297.4292297363281,0.4907794892787933,0.050000000745058,0.2321097552776336,291.210205078125,291.1499938964844,255.99411010742188,255.1508178710937,279.1405334472656,293.0767517089844,291.212158203125,1.0,0.3054238855838775,0.571823239326477,0.571823239326477,1.0,1.0,-1.5193530321121216,0.5713323950767517,0.94802063703537,0.2146039456129074,0.0,0.0,0.8673093318939209,53.76533508300781,70.0,46.99624252319336,-18527.59375,338.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.501953125,308.82794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.8203125,18000.0,0.0,0.0,0.4306479394435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205026149749756,1.205039143562317,-1.2924399925395846e-05,0.0,0.0004370528913568,0.0,0.0,204.7382659912109,0.0,0.0,0.0,0.6687602996826172,4.0,0.0,1.0
500340,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8989817500114441,0.0,0.2702880501747131,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7325878143310547,0.0,0.1526222974061966,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.943282961845398,0.0,0.2389189898967743,293.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1510314941406,0.9990000128746032,0.0,0.3904015123844147,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4555053710937,0.485463947057724,0.0,0.2325857132673263,291.2076721191406,294.1499938964844,255.9499969482422,255.1099548339844,279.1336669921875,293.0758972167969,291.2049255371094,0.0,0.0,0.5698714256286621,0.5698714256286621,1.0,1.0,-1.5420058965682983,0.5794326066970825,0.9625733494758606,0.217801883816719,0.0,0.0,0.0,56.72447204589844,60.0,-5.350790977478027,-18702.59765625,357.0585632324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62115478515625,308.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18170.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188797950744629,1.1888107061386108,-1.269102722289972e-05,0.0,0.0,0.0,0.0,197.78854370117188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473388671875,0.8989817500114441,0.0,0.2702880501747131,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7325878143310547,0.0,0.1526222974061966,293.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.943282961845398,0.0,0.2389189898967743,293.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1510314941406,0.9990000128746032,0.0,0.3904015123844147,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4555053710937,0.485463947057724,0.0,0.2325857132673263,291.2076721191406,294.1499938964844,255.9499969482422,255.1099548339844,279.1336669921875,293.0758972167969,291.2049255371094,0.0,0.0,0.5698714256286621,0.5698714256286621,1.0,1.0,-1.5420058965682983,0.5794326066970825,0.9625733494758606,0.217801883816719,0.0,0.0,0.0,56.72447204589844,60.0,-5.350790977478027,-18702.59765625,357.0585632324219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62115478515625,308.8622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18170.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188797950744629,1.1888107061386108,-1.269102722289972e-05,0.0,0.0,0.0,0.0,197.78854370117188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,0.0010842082556337,292.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075744628906,0.0,0.0,0.0006608181283809,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0009482578607276,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0018328997539356,292.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95367431640625,0.0,0.0,0.0013380614109337,291.2568054199219,294.1499938964844,255.910400390625,255.07302856445312,272.2117614746094,277.15045166015625,291.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070387846790254,2.488183348248185e-08,0.0070387599989771,-0.0582782812416553,0.0,0.0,0.0,-0.0469428971409797,60.0,-383.3170471191406,-0.0,-3.376846279934398e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.615743688326763e-18,-8.616807442594506e-18,1.063668136754118e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,0.0010842082556337,292.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6075744628906,0.0,0.0,0.0006608181283809,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0009482578607276,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0018328997539356,292.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95367431640625,0.0,0.0,0.0013380614109337,291.2568054199219,294.1499938964844,255.910400390625,255.07302856445312,272.2117614746094,277.15045166015625,291.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0070387846790254,2.488183348248185e-08,0.0070387599989771,-0.0582782812416553,0.0,0.0,0.0,-0.0469428971409797,60.0,-383.3170471191406,-0.0,-3.376846279934398e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.615743688326763e-18,-8.616807442594506e-18,1.063668136754118e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410949707031,0.0,0.0,0.0001362259936286,292.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,0.0001291156222578,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.000109083695861,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601623535156,0.0,0.0,0.0001640608243178,292.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266357421875,0.0,0.0,0.0005588876083493,291.25701904296875,294.1499938964844,255.8932037353516,255.0568389892578,271.8116760253906,268.90301513671875,291.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013169937301427,2.2445385994274147e-08,0.0013169712619856,-0.0575981587171554,0.0,0.0,0.0,-0.0168276783078908,60.0,-189.99464416503903,-0.0,-1.182499431706674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3445369300445542e-20,1.427118231848973e-20,-8.2581226073771855e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,0.0001071314618457,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55157470703125,0.0,0.0,0.0001128064250224,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,8.332630386576056e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,0.0001128263465943,292.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.907470703125,0.0,0.0,0.0005350650171749,291.2571105957031,294.1499938964844,255.877670288086,255.04209899902344,271.6431884765625,263.746826171875,291.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414397740736,2.2397472321245004e-08,0.0011414173059165,-0.0576475001871585,0.0,0.0,0.0,-0.015916446223855,60.0,-87.4788589477539,-0.0,-8.883736057896385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4349058320864e-21,6.7687547329328525e-21,-2.333849102794845e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3252868652344,0.0,0.0,0.0001071275692083,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353088378906,0.0,0.0,0.000112811118015,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,8.33213489386253e-05,291.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0001128095318563,292.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.888671875,0.0,0.0,0.0005351205472834,291.2572021484375,294.1499938964844,255.86373901367188,255.02877807617188,271.4831237792969,260.6221618652344,291.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415199842303,2.2414905487266882e-08,0.0011414976324886,-0.0576930306851863,0.0,0.0,0.0,-0.0159247387200593,60.0,-49.23062896728516,-0.0,-8.884370572559419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432713480345708e-21,6.7709442573960605e-21,-2.3382309789987454e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3177490234375,0.0,0.0,0.0001071352598955,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0001128182120737,291.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,8.332754805451259e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381896972656,0.0,0.0,0.0001128190633608,292.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8699951171875,0.0,0.0,0.0005351505242288,291.2572937011719,294.1499938964844,255.8513641357422,255.01681518554688,271.32452392578125,258.7310485839844,291.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242197361113085e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.40916061401367,-0.0,-8.885490387910978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432962280764327e-21,6.770693841390308e-21,-2.3377315606259808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,0.0001071218648576,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,0.0001128040603362,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,8.33171361591667e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001128050134866,292.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,0.0005350834107957,291.2574157714844,294.1499938964844,255.83102416992188,254.99676513671875,271.0118103027344,256.8907165527344,291.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.595569610595703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4329727820806966e-21,6.7706801088996705e-21,-2.337707124870581e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,0.0001071218648576,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,0.0001128040603362,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,8.33171361591667e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001128050134866,292.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,0.0005350834107957,291.2574157714844,294.1499938964844,255.83102416992188,254.99676513671875,271.0118103027344,256.8907165527344,291.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.595569610595703,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4329727820806966e-21,6.7706801088996705e-21,-2.337707124870581e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2880554199219,0.0,0.0,0.0001070755315595,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556579589844,0.0,0.0,0.0001127552750403,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,8.328109834110364e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0001127562136389,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966003417969,0.0,0.0,0.0005348521517589,291.2575378417969,294.1499938964844,255.8162384033203,254.9815673828125,270.7051696777344,256.2110290527344,291.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.705310821533203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2880554199219,0.0,0.0,0.0001070755315595,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556579589844,0.0,0.0,0.0001127552750403,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,8.328109834110364e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0001127562136389,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966003417969,0.0,0.0,0.0005348521517589,291.2575378417969,294.1499938964844,255.8162384033203,254.9815673828125,270.7051696777344,256.2110290527344,291.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.705310821533203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735290527344,0.0,0.0,0.0001069960053428,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,0.0001126715433201,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,8.321923814946786e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.0001126724600908,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607116699219,0.0,0.0,0.0005344550590962,291.25762939453125,294.1499938964844,255.80653381347656,254.97085571289065,270.40460205078125,255.9565887451172,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.575157165527344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735290527344,0.0,0.0,0.0001069960053428,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,0.0001126715433201,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272705078125,0.0,0.0,8.321923814946786e-05,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.0001126724600908,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607116699219,0.0,0.0,0.0005344550590962,291.25762939453125,294.1499938964844,255.80653381347656,254.97085571289065,270.40460205078125,255.9565887451172,291.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.575157165527344,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591857910156,0.0,0.0,0.0001068822239176,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939208984375,0.0,0.0,0.0001125517301261,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,8.313074067700654e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001125526396208,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7253112792969,0.0,0.0,0.000533886894118,291.2576599121094,294.1499938964844,255.8014678955078,254.96421813964844,270.1102600097656,255.85926818847656,291.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.53175926208496,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591857910156,0.0,0.0,0.0001068822239176,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939208984375,0.0,0.0,0.0001125517301261,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,8.313074067700654e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001125526396208,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7253112792969,0.0,0.0,0.000533886894118,291.2576599121094,294.1499938964844,255.8014678955078,254.96421813964844,270.1102600097656,255.85926818847656,291.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.53175926208496,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2520751953125,0.0,0.0,0.0001068119745468,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.000112477755465,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,8.307610551128164e-05,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,0.0001124786576838,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7077941894531,0.0,0.0,0.0005335360765457,291.2576904296875,294.1499938964844,255.8005523681641,254.9623107910156,269.96539306640625,255.8363342285156,291.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.51115226745605,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2450256347656,0.0,0.0,0.0001067324774339,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0001123940455727,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,8.30142671475187e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,0.0001123949405155,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6904296875,0.0,0.0,0.0005331390420906,291.2576904296875,294.1499938964844,255.8006286621093,254.96128845214844,269.8221130371094,255.8223114013672,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.48802947998047,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2310791015625,0.0,0.0,0.0001065445540007,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001121961540775,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,8.286810771096498e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001121970417443,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,0.0005322005599737,291.2576599121094,294.1499938964844,255.8035430908203,254.961654663086,269.5402526855469,255.80953979492188,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.432371139526367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2310791015625,0.0,0.0,0.0001065445540007,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001121961540775,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,8.286810771096498e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580505371094,0.0,0.0,0.0001121970417443,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,0.0005322005599737,291.2576599121094,294.1499938964844,255.8035430908203,254.961654663086,269.5402526855469,255.80953979492188,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.432371139526367,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2173156738281,0.0,0.0,0.0001063160088961,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001119555017794,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680969238281,0.0,0.0,8.269034879049286e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14532470703125,0.0,0.0,0.0001119563676184,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,0.0005310591077432,291.2575988769531,294.1499938964844,255.8097686767578,254.96495056152344,269.2646789550781,255.8078765869141,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.36333656311035,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2173156738281,0.0,0.0,0.0001063160088961,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001119555017794,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680969238281,0.0,0.0,8.269034879049286e-05,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14532470703125,0.0,0.0,0.0001119563676184,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.0,0.0,0.0005310591077432,291.2575988769531,294.1499938964844,255.8097686767578,254.96495056152344,269.2646789550781,255.8078765869141,291.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.36333656311035,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2037658691406,0.0,0.0,0.0001060445210896,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001116696148528,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538146972656,0.0,0.0,8.247919322457165e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001116704661399,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58892822265625,0.0,0.0,0.0005297031602822,291.25750732421875,294.1499938964844,255.8188934326172,254.97076416015625,268.99542236328125,255.8121337890625,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.28067970275879,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2037658691406,0.0,0.0,0.0001060445210896,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758483886719,0.0,0.0,0.0001116696148528,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538146972656,0.0,0.0,8.247919322457165e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001116704661399,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58892822265625,0.0,0.0,0.0005297031602822,291.25750732421875,294.1499938964844,255.8188934326172,254.97076416015625,268.99542236328125,255.8121337890625,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.28067970275879,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1903686523437,0.0,0.0,0.0001057283006957,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001113366233767,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,8.223323675338179e-05,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001113374601118,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55615234375,0.0,0.0,0.0005281237536109,291.2573547363281,294.1499938964844,255.8304443359375,254.97872924804688,268.73248291015625,255.82017517089844,291.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.18433380126953,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1903686523437,0.0,0.0,0.0001057283006957,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001113366233767,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23974609375,0.0,0.0,8.223323675338179e-05,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001113374601118,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55615234375,0.0,0.0,0.0005281237536109,291.2573547363281,294.1499938964844,255.8304443359375,254.97872924804688,268.73248291015625,255.82017517089844,291.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.18433380126953,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18377685546875,0.0,0.0,0.0001055530883604,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001111521196435,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,8.209695806726813e-05,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.0001111529491026,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399475097656,0.0,0.0,0.0005272486014291,291.2572326660156,294.1499938964844,255.8369903564453,254.9833984375,268.6033935546875,255.8252716064453,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.131053924560547,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1771850585937,0.0,0.0,0.0001053664454957,291.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0001109555814764,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,8.195179543690756e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,0.0001109564036596,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.0,0.0,0.0005263164057396,291.25714111328125,294.1499938964844,255.843978881836,254.9884490966797,268.4758605957031,255.8309326171875,291.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.07442283630371,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1641845703125,0.0,0.0,0.0001049593265634,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0001105268747778,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,8.16351457615383e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001105276824091,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921264648437,0.0,0.0,0.0005242829793132,291.2568664550781,294.1499938964844,255.85906982421875,254.99952697753903,268.2255249023437,255.8437042236328,291.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.95136260986328,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1641845703125,0.0,0.0,0.0001049593265634,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0001105268747778,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,8.16351457615383e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001105276824091,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921264648437,0.0,0.0,0.0005242829793132,291.2568664550781,294.1499938964844,255.85906982421875,254.99952697753903,268.2255249023437,255.8437042236328,291.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.95136260986328,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001045087483362,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001100523950299,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,8.128469198709354e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0001100531881093,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,0.0005220324383117,291.25653076171875,294.1499938964844,255.87527465820312,255.01158142089844,267.9814758300781,255.85797119140625,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.815837860107425,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001045087483362,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001100523950299,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19873046875,0.0,0.0,8.128469198709354e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0001100531881093,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,0.0005220324383117,291.25653076171875,294.1499938964844,255.87527465820312,255.01158142089844,267.9814758300781,255.85797119140625,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.815837860107425,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1387634277344,0.0,0.0,0.0001040180286508,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001095356492442,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,8.090301707852632e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726013183594,0.0,0.0,0.0001095364277716,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302062988281,0.0,0.0,0.0005195813137106,291.2561340332031,294.1499938964844,255.8921356201172,255.02423095703125,267.7436218261719,255.87326049804688,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.66893196105957,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1387634277344,0.0,0.0,0.0001040180286508,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001095356492442,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,8.090301707852632e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726013183594,0.0,0.0,0.0001095364277716,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302062988281,0.0,0.0,0.0005195813137106,291.2561340332031,294.1499938964844,255.8921356201172,255.02423095703125,267.7436218261719,255.87326049804688,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.66893196105957,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1263122558594,0.0,0.0,0.0001034918968798,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001089816141757,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,8.049380267038941e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0001089823781512,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,0.0005169534124433,291.2557067871094,294.1499938964844,255.9092254638672,255.0370941162109,267.51190185546875,255.88916015625,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.51206588745117,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1263122558594,0.0,0.0,0.0001034918968798,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001089816141757,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,8.049380267038941e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0001089823781512,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,0.0005169534124433,291.2557067871094,294.1499938964844,255.9092254638672,255.0370941162109,267.51190185546875,255.88916015625,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.51206588745117,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
