time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.12017822265625,0.0,0.0,0.000103217374999,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.0001086925331037,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,8.028028241824359e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.0001086932970792,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,0.0005155822145752,291.25543212890625,294.1499938964844,255.917709350586,255.04347229003903,267.3983459472656,255.897201538086,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.43043327331543,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1140441894531,0.0,0.0,0.0001029363338602,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0001083965835277,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,8.006169809959829e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001083973402273,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.000514178420417,291.2551574707031,294.1499938964844,255.92608642578125,255.0497589111328,267.2862548828125,255.9052276611328,290.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.0133334351703524,60.0,-26.34699821472168,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,0.0001023582444759,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.000107787840534,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1467590332031,0.0,0.0,7.961207302287221e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001077885754057,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0005112909711897,291.25457763671875,294.1499938964844,255.9422912597656,255.06187438964844,267.0664978027344,255.92105102539065,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.175769805908203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,0.0001023582444759,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,0.000107787840534,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1467590332031,0.0,0.0,7.961207302287221e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001077885754057,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0005112909711897,291.25457763671875,294.1499938964844,255.9422912597656,255.06187438964844,267.0664978027344,255.92105102539065,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.175769805908203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0900573730469,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001071632723324,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,7.915076275821775e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001071639926522,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0005083284340798,291.25390625,294.1499938964844,255.95738220214844,255.07302856445312,266.8525085449219,255.936264038086,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.00054931640625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0900573730469,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001071632723324,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1342468261719,0.0,0.0,7.915076275821775e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001071639926522,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0005083284340798,291.25390625,294.1499938964844,255.95738220214844,255.07302856445312,266.8525085449219,255.936264038086,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.00054931640625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07830810546875,0.0,0.0,0.0001011647036648,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001065309988916,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.868375541875139e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001065317046595,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0005053293425589,291.253173828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6441650390625,255.95046997070312,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.82362174987793,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07830810546875,0.0,0.0,0.0001011647036648,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001065309988916,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,7.868375541875139e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001065317046595,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0005053293425589,291.253173828125,294.1499938964844,255.97091674804688,255.0828552246093,266.6441650390625,255.95046997070312,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.82362174987793,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06671142578125,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0001058990092133,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,7.821696635801345e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001058997077052,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0005023316480219,291.2523803710937,294.1499938964844,255.9824676513672,255.09097290039065,266.44122314453125,255.9633178710937,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.647266387939453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06671142578125,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0001058990092133,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,7.821696635801345e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,0.0001058997077052,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0005023316480219,291.2523803710937,294.1499938964844,255.9824676513672,255.09097290039065,266.44122314453125,255.9633178710937,290.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231829048583222e-08,0.0010715465759858,-0.0363205634057521,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.647266387939453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.0,0.0,0.0001002668577712,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001055855245795,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,7.79854308348149e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,0.0001055862157954,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0005008446751162,291.2519226074219,294.1499938964844,255.98736572265625,255.09425354003903,266.3417053222656,255.96913146972656,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.559993743896484,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0552673339844,0.0,0.0,9.997186862165108e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.000105274892121,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,7.775599078740925e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001052755760611,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0004993712645955,291.25146484375,294.1499938964844,255.99159240722656,255.0969696044922,266.2434997558594,255.97447204589844,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.473676681518555,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439758300781,0.0,0.0,9.939318260876462e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,0.000104665508843,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.730590004939586e-05,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001046661782311,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.0004964807303622,291.2505187988281,294.1499938964844,255.9978179931641,255.1005096435547,266.05078125,255.9835968017578,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.304901123046875,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439758300781,0.0,0.0,9.939318260876462e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,0.000104665508843,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,7.730590004939586e-05,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001046661782311,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.0004964807303622,291.2505187988281,294.1499938964844,255.9978179931641,255.1005096435547,266.05078125,255.9835968017578,290.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.304901123046875,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,0.0001040768620441,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,7.687111792620271e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0001040775168803,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0004936885670758,291.2494506835937,294.1499938964844,256.000732421875,255.1011657714844,265.8628845214844,255.9903564453125,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.142822265625,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,0.0001040768620441,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,7.687111792620271e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0001040775168803,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0004936885670758,291.2494506835937,294.1499938964844,256.000732421875,255.1011657714844,265.8628845214844,255.9903564453125,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.142822265625,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,0.0001035139503073,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,7.645534788025543e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0001035145978676,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004910185234621,291.2483215332031,294.1499938964844,255.99989318847656,255.0985870361328,265.67950439453125,255.9944610595703,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093321457176e-08,0.0010474123992025,-0.0289359781891107,0.0,0.0,0.0,-0.0104689169675111,60.0,-24.989013671875,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218200683594,0.0,0.0,9.829962073126808e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,0.0001035139503073,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,7.645534788025543e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0001035145978676,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004910185234621,291.2483215332031,294.1499938964844,255.99989318847656,255.0985870361328,265.67950439453125,255.9944610595703,290.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093321457176e-08,0.0010474123992025,-0.0289359781891107,0.0,0.0,0.0,-0.0104689169675111,60.0,-24.989013671875,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.0001029807463055,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,7.606151484651491e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0001029813793138,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004884893423877,291.24713134765625,294.1499938964844,255.99484252929688,255.0923614501953,265.5003967285156,255.99563598632807,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.844858169555664,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.0001029807463055,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,7.606151484651491e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,0.0001029813793138,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0004884893423877,291.24713134765625,294.1499938964844,255.99484252929688,255.0923614501953,265.5003967285156,255.99563598632807,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844061255455,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.844858169555664,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055236816406,0.0,0.0,9.755157952895388e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0001027262333082,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,7.587353320559487e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001027268590405,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004872820863965,291.2464904785156,294.1499938964844,255.99058532714844,255.08778381347656,265.41241455078125,255.9950256347656,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.776758193969727,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,9.731790487421677e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.0001024801676976,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,7.569178706035018e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,0.00010248079343,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0004861149354837,291.2458190917969,294.1499938964844,255.9851226806641,255.08213806152344,265.3254089355469,255.9935760498047,290.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.711462020874023,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9894714355469,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,0.0001020141789922,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.534760516136885e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001020147901726,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0004839046159759,291.24444580078125,294.1499938964844,255.9703369140625,255.0675048828125,265.1541442871094,255.988021850586,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.58965492248535,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9894714355469,0.0,0.0,9.687538840807974e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294982910156,0.0,0.0,0.0001020141789922,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,7.534760516136885e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001020147901726,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0004839046159759,291.24444580078125,294.1499938964844,255.9703369140625,255.0675048828125,265.1541442871094,255.988021850586,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900121957063,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.58965492248535,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789123535156,0.0,0.0,9.646403486840428e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.0001015810121316,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,7.502765947720036e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001015816087601,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0004818499437533,291.24298095703125,294.1499938964844,255.9499969482422,255.048095703125,264.9864501953125,255.97869873046875,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278619593009,9.12190234458876e-09,0.0010278527624905,-0.0229478292167186,0.0,0.0,0.0,-0.0093349404633045,60.0,-24.47982215881348,-0.0,-7.203242802233947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789123535156,0.0,0.0,9.646403486840428e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,0.0001015810121316,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,7.502765947720036e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001015816087601,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,0.0004818499437533,291.24298095703125,294.1499938964844,255.9499969482422,255.048095703125,264.9864501953125,255.97869873046875,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278619593009,9.12190234458876e-09,0.0010278527624905,-0.0229478292167186,0.0,0.0,0.0,-0.0093349404633045,60.0,-24.47982215881348,-0.0,-7.203242802233947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0001011461863527,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,7.470650598406792e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0001011467829812,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.0004797874717041,291.241455078125,294.1499938964844,255.92222595214844,255.02218627929688,264.82208251953125,255.9651794433593,290.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607345058919691e-09,0.0010234530782327,-0.0216004401445388,0.0,0.0,0.0,-0.0090798530727624,60.0,-24.37935256958008,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.0,0.0,9.605111699784176e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0001011461863527,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066833496094,0.0,0.0,7.470650598406792e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0001011467829812,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,0.0004797874717041,291.241455078125,294.1499938964844,255.92222595214844,255.02218627929688,264.82208251953125,255.9651794433593,290.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607345058919691e-09,0.0010234530782327,-0.0216004401445388,0.0,0.0,0.0,-0.0090798530727624,60.0,-24.37935256958008,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95806884765625,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0001006761012831,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,7.435929001076147e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001006766760838,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0004775576526299,291.23980712890625,294.1499938964844,255.8858795166016,254.9887084960937,264.6608581542969,255.9468231201172,290.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051058486557851e-09,0.0010186963481828,-0.0201436467468738,0.0,0.0,0.0,-0.0088040782138705,60.0,-24.27886199951172,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95806884765625,0.0,0.0,9.560470061842352e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0001006761012831,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,7.435929001076147e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001006766760838,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0004775576526299,291.23980712890625,294.1499938964844,255.8858795166016,254.9887084960937,264.6608581542969,255.9468231201172,290.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051058486557851e-09,0.0010186963481828,-0.0201436467468738,0.0,0.0,0.0,-0.0088040782138705,60.0,-24.27886199951172,-0.0,-7.075459507177585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9529113769531,0.0,0.0,9.537946607451886e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.756103515625,0.0,0.0,0.0001004389196168,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,7.418410677928478e-05,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,0.0001004394944175,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0004764326440636,291.23895263671875,294.1499938964844,255.86471557617188,254.9693145751953,264.58135986328125,255.93572998046875,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.22893142700196,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9477844238281,0.0,0.0,9.515832789475098e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,0.0001002060453174,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,7.40121104172431e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949584960937,0.0,0.0,0.0001002066201181,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789428710937,0.0,0.0,0.0004753280663862,291.2380676269531,294.1499938964844,255.84165954589844,254.9482879638672,264.5025634765625,255.92340087890625,290.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482520490119e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.180288314819336,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375915527344,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,9.977346053346992e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,7.369259401457384e-05,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,9.97740207822062e-05,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0004732761590275,291.2362670898437,294.1499938964844,255.790267944336,254.9015350341797,264.346923828125,255.89512634277344,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.982921352260972e-09,0.0010095625184476,-0.0173460859805345,0.0,0.0,0.0,-0.0082745552062988,60.0,-24.09098625183105,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375915527344,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,9.977346053346992e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,7.369259401457384e-05,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,9.97740207822062e-05,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0004732761590275,291.2362670898437,294.1499938964844,255.790267944336,254.9015350341797,264.346923828125,255.89512634277344,290.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095695033669,6.982921352260972e-09,0.0010095625184476,-0.0173460859805345,0.0,0.0,0.0,-0.0082745552062988,60.0,-24.09098625183105,-0.0,-6.949137798528683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.941506868926808e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.342788740061224e-05,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,9.941562166204676e-05,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0004715762042906,291.234375,294.1499938964844,255.732421875,254.8490753173828,264.1937255859375,255.86209106445312,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351876497268,0.0,0.0,0.0,-0.008064305409789,60.0,-24.01919174194336,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7056579589844,0.0,0.0,9.941506868926808e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638366699219,0.0,0.0,7.342788740061224e-05,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,9.941562166204676e-05,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0004715762042906,291.234375,294.1499938964844,255.732421875,254.8490753173828,264.1937255859375,255.86209106445312,290.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558812160051275e-09,0.0010059357155114,-0.0162351876497268,0.0,0.0,0.0,-0.008064305409789,60.0,-24.01919174194336,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9174194335937,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,9.916302951751275e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,7.324172474909574e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,9.916357521433385e-05,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.0004703807353507,291.2323913574219,294.1499938964844,255.6688232421875,254.79151916503903,264.0426330566406,255.82432556152344,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535201363382e-09,0.0010033847065642,-0.0154538517817854,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.97287368774414,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9174194335937,0.0,0.0,9.416783723281696e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,9.916302951751275e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,7.324172474909574e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,9.916357521433385e-05,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103088378906,0.0,0.0,0.0004703807353507,291.2323913574219,294.1499938964844,255.6688232421875,254.79151916503903,264.0426330566406,255.82432556152344,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535201363382e-09,0.0010033847065642,-0.0154538517817854,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.97287368774414,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,9.404835873283446e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,9.903721365844832e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,7.314879621844739e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,9.903774480335414e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,0.000469783990411,291.23028564453125,294.1499938964844,255.60015869140625,254.7294921875,263.893310546875,255.7814483642578,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637188926339,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.95808219909668,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
