time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,9.404835873283446e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,9.903721365844832e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,7.314879621844739e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,9.903774480335414e-05,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,0.000469783990411,291.23028564453125,294.1499938964844,255.60015869140625,254.7294921875,263.893310546875,255.7814483642578,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637188926339,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.95808219909668,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024353027344,0.0,0.0,9.403604053659365e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,9.902424062602222e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,7.313921378226951e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525085449219,0.0,0.0,9.902477177092806e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768310546875,0.0,0.0,0.0004697224940173,291.2292175292969,294.1499938964844,255.5641632080078,254.69699096679688,263.8192443847656,255.75784301757807,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.96373176574707,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974609375,0.0,0.0,9.405503078596666e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,9.90442422335036e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,7.31539839762263e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,9.904477337840945e-05,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,0.0004698174016084,291.2281188964844,294.1499938964844,255.52716064453125,254.66358947753903,263.7455139160156,255.7326812744141,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119857065556289e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.978012084960938,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88751220703125,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,9.917718125507236e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,7.32521730242297e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.917770512402058e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84375,0.0,0.0,0.0004704480816144,291.225830078125,294.1499938964844,255.4505310058593,254.59445190429688,263.598876953125,255.6773681640625,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.031593322753903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88751220703125,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,9.917718125507236e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,7.32521730242297e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.917770512402058e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84375,0.0,0.0,0.0004704480816144,291.225830078125,294.1499938964844,255.4505310058593,254.59445190429688,263.598876953125,255.6773681640625,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.031593322753903,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775939941406,0.0,0.0,9.440930443815888e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.941731696017088e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,7.342953176703304e-05,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,9.941783355316149e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0004715872346423,291.22344970703125,294.1499938964844,255.37095642089844,254.522689819336,263.4531555175781,255.6147003173828,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142740224568e-09,0.0010059538763016,-0.016241293400526,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.11631393432617,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775939941406,0.0,0.0,9.440930443815888e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6084289550781,0.0,0.0,9.941731696017088e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,7.342953176703304e-05,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,9.941783355316149e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218688964844,0.0,0.0,0.0004715872346423,291.22344970703125,294.1499938964844,255.37095642089844,254.522689819336,263.4531555175781,255.6147003173828,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142740224568e-09,0.0010059538763016,-0.016241293400526,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.11631393432617,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8676452636719,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,9.972223779186606e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,7.365473720710725e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,9.972274710889906e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.000473033695016,291.220947265625,294.1499938964844,255.2891540527344,254.44891357421875,263.3082275390625,255.5443572998047,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921849315943973e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-24.224903106689453,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8676452636719,0.0,0.0,9.469885844737291e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,9.972223779186606e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,7.365473720710725e-05,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,9.972274710889906e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.000473033695016,291.220947265625,294.1499938964844,255.2891540527344,254.44891357421875,263.3082275390625,255.5443572998047,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921849315943973e-09,0.0010090381838381,-0.0171861220151186,0.0,0.0,0.0,-0.0082442685961723,60.0,-24.224903106689453,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8576965332031,0.0,0.0,9.498538565821946e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001000239572022,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,7.387759251287207e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001000244665192,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.000474464992294,291.2183532714844,294.1499938964844,255.20584106445312,254.373764038086,263.1639404296875,255.46725463867188,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278780689290443e-09,0.0010120903607457,-0.0181210190057754,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.34272193908692,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8576965332031,0.0,0.0,9.498538565821946e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,0.0001000239572022,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,7.387759251287207e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001000244665192,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.000474464992294,291.2183532714844,294.1499938964844,255.20584106445312,254.373764038086,263.1639404296875,255.46725463867188,290.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278780689290443e-09,0.0010120903607457,-0.0181210190057754,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.34272193908692,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,9.511553798802196e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56085205078125,0.0,0.0,0.0001001610216917,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,7.39788229111582e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0001001615237328,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,0.0004751151718664,291.2170104980469,294.1499938964844,255.163818359375,254.3358764648437,263.0920715332031,255.426498413086,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440915439360651e-09,0.0010134768672287,-0.018545676022768,0.0,0.0,0.0,-0.0085015930235385,60.0,-24.40070533752441,-0.0,-7.003163204899465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84771728515625,0.0,0.0,9.52342088567093e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,0.0001002859862637,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805847167969,0.0,0.0,7.407111843349412e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,0.0001002864955808,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7568664550781,0.0,0.0,0.0004757080168928,291.21563720703125,294.1499938964844,255.1217041015625,254.29786682128903,263.0203857421875,255.38473510742188,290.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.45681381225586,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377380371094,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,0.0001004929363261,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.422397175105289e-05,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001004934310913,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.000476689718198,291.2127990722656,294.1499938964844,255.0374450683593,254.22183227539065,262.8775329589844,255.29904174804688,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.56064224243164,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377380371094,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,0.0001004929363261,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.422397175105289e-05,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,0.0001004934310913,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354431152344,0.0,0.0,0.000476689718198,291.2127990722656,294.1499938964844,255.0374450683593,254.22183227539065,262.8775329589844,255.29904174804688,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.56064224243164,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8277893066406,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001006394086289,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,7.433215068886057e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,0.000100639903394,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.000477384601254,291.2098388671875,294.1499938964844,254.95379638671875,254.1463165283203,262.7354736328125,255.2117156982422,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.650434494018555,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8277893066406,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137939453125,0.0,0.0,0.0001006394086289,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,7.433215068886057e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,0.000100639903394,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.000477384601254,291.2098388671875,294.1499938964844,254.95379638671875,254.1463165283203,262.7354736328125,255.2117156982422,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.650434494018555,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178100585937,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001007238533929,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,7.439452019752935e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0001007243408821,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.000477785244584,291.206787109375,294.1499938964844,254.8714294433593,254.0719146728516,262.5943603515625,255.1242828369141,290.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.72478485107422,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8178100585937,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4951171875,0.0,0.0,0.0001007238533929,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494567871094,0.0,0.0,7.439452019752935e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0001007243408821,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69293212890625,0.0,0.0,0.000477785244584,291.206787109375,294.1499938964844,254.8714294433593,254.0719146728516,262.5943603515625,255.1242828369141,290.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.72478485107422,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.807861328125,0.0,0.0,9.567188681103288e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,0.0001007468963507,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,7.44115313864313e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0001007473765639,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.0004778945876751,291.20361328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4542236328125,255.0380401611328,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.782958984375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.807861328125,0.0,0.0,9.567188681103288e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,0.0001007468963507,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,7.44115313864313e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0001007473765639,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.0004778945876751,291.20361328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4542236328125,255.0380401611328,290.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.782958984375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028564453125,0.0,0.0,9.566171502228826e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,0.0001007361861411,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,7.440362242050469e-05,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0001007366663543,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614074707031,0.0,0.0,0.0004778438305947,291.2019958496094,294.1499938964844,254.7518768310547,253.9638519287109,262.38458251953125,254.99571228027344,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.80573272705078,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978820800781,0.0,0.0,9.563821367919444e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,0.0001007114406093,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,7.438534521497786e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,0.0001007119135465,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509704589844,0.0,0.0,0.0004777264839503,291.2003479003906,294.1499938964844,254.71343994140625,253.92909240722656,262.31524658203125,254.9540863037109,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.824539184570312,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879638671875,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001006231759674,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,7.432015263475478e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001006236416287,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,0.0004773078544531,291.19696044921875,294.1499938964844,254.63922119140625,253.86192321777344,262.177490234375,254.8731689453125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.85067176818848,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879638671875,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001006231759674,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,7.432015263475478e-05,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001006236416287,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302490234375,0.0,0.0,0.0004773078544531,291.19696044921875,294.1499938964844,254.63922119140625,253.86192321777344,262.177490234375,254.8731689453125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337014014884e-09,0.0010181503603234,-0.0199767667800188,0.0,0.0,0.0,-0.0087724830955266,60.0,-24.85067176818848,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7780456542969,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001004903169814,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,7.422201451845467e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,0.0001004907753667,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60968017578125,0.0,0.0,0.000476677698316,291.1934814453125,294.1499938964844,254.56912231445312,253.7984313964844,262.0409851074219,254.79592895507807,290.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.86200904846192,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7780456542969,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001004903169814,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,7.422201451845467e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,0.0001004907753667,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60968017578125,0.0,0.0,0.000476677698316,291.1934814453125,294.1499938964844,254.56912231445312,253.7984313964844,262.0409851074219,254.79592895507807,290.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.86200904846192,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,9.526953363092616e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,0.0001003232027869,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,7.409858517348766e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001003236611722,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,0.0004758850845973,291.1898803710937,294.1499938964844,254.5038452148437,253.73928833007807,261.90594482421875,254.7229919433593,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.860170364379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,9.526953363092616e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036560058594,0.0,0.0,0.0001003232027869,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,7.409858517348766e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001003236611722,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,0.0004758850845973,291.1898803710937,294.1499938964844,254.5038452148437,253.73928833007807,261.90594482421875,254.7229919433593,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.860170364379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582397460937,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001001331038423,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,7.395817374344915e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,0.0001001335549517,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56903076171875,0.0,0.0,0.0004749833897221,291.1861877441406,294.1499938964844,254.4441070556641,253.6851043701172,261.7724609375,254.6548767089844,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.84737205505371,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582397460937,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001001331038423,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,7.395817374344915e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,0.0001001335549517,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56903076171875,0.0,0.0,0.0004749833897221,291.1861877441406,294.1499938964844,254.4441070556641,253.6851043701172,261.7724609375,254.6548767089844,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.84737205505371,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7533264160156,0.0,0.0,9.499381121713668e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,0.0001000328629743,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,7.388413359876722e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001000333068077,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.000474507920444,291.1842956542969,294.1499938964844,254.41651916503903,253.6600799560547,261.7063903808594,254.62286376953125,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.83739852905273,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483825683594,0.0,0.0,9.489717922406272e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,9.993110870709644e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,7.380898023257032e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,9.993154526455328e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.0004740252625197,291.182373046875,294.1499938964844,254.39059448242188,253.63653564453125,261.6407470703125,254.5922088623047,290.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.82564163208008,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7385559082031,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,9.97275419649668e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.365862256847322e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.972797124646604e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290832519531,0.0,0.0,0.0004730597138404,291.178466796875,294.1499938964844,254.3440399169922,253.5942230224609,261.5107727050781,254.53477478027344,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.79793739318848,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7385559082031,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,9.97275419649668e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.365862256847322e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.972797124646604e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290832519531,0.0,0.0,0.0004730597138404,291.178466796875,294.1499938964844,254.3440399169922,253.5942230224609,261.5107727050781,254.53477478027344,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.79793739318848,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329467773437,0.0,0.0,9.953091648640112e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.351339445449412e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.953134576790036e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0004721270815934,291.1744689941406,294.1499938964844,254.3051300048828,253.55880737304688,261.3825988769531,254.4828491210937,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.765682220458984,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329467773437,0.0,0.0,9.953091648640112e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,7.351339445449412e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.953134576790036e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0004721270815934,291.1744689941406,294.1499938964844,254.3051300048828,253.55880737304688,261.3825988769531,254.4828491210937,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.765682220458984,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189025878906,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,9.934836998581886e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,7.337856368394569e-05,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,9.934879199136049e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0004712612426374,291.1703796386719,294.1499938964844,254.27456665039065,253.53094482421875,261.25634765625,254.4368438720703,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.7303524017334,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189025878906,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,9.934836998581886e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,7.337856368394569e-05,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,9.934879199136049e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0004712612426374,291.1703796386719,294.1499938964844,254.27456665039065,253.53094482421875,261.25634765625,254.4368438720703,290.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.7303524017334,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
