time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091064453125,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29833984375,0.0,0.0,9.91852066363208e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73663330078125,0.0,0.0,7.325804472202435e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,9.91856213659048e-05,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,0.0004704873135779,291.1661682128906,294.1499938964844,254.2530670166016,253.51126098632807,261.13214111328125,254.39700317382807,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.693115234375,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091064453125,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29833984375,0.0,0.0,9.91852066363208e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73663330078125,0.0,0.0,7.325804472202435e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,9.91856213659048e-05,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47039794921875,0.0,0.0,0.0004704873135779,291.1661682128906,294.1499938964844,254.2530670166016,253.51126098632807,261.13214111328125,254.39700317382807,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.693115234375,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7042236328125,0.0,0.0,9.411996143171564e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897644042969,0.0,0.0,9.9112672614865e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,7.320447184611112e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,9.91130800684914e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.000470143277198,291.1640014648437,294.1499938964844,254.2459411621093,253.5046844482422,261.07086181640625,254.3796539306641,290.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.67399024963379,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993408203125,0.0,0.0,9.405594755662604e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,9.90452608675696e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265014648437,0.0,0.0,7.315468246815726e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,9.90456755971536e-05,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0004698235425166,291.1618347167969,294.1499938964844,254.2413482666016,253.5003967285156,261.01007080078125,254.3636779785156,290.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.65466690063477,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895446777344,0.0,0.0,9.394729568157344e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,9.893084643408656e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,7.307017222046852e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,9.893125388771296e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320068359375,0.0,0.0,0.0004692808724939,291.1574401855469,294.1499938964844,254.2400817871093,253.4990081787109,260.89019775390625,254.337142944336,290.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.615358352661133,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6895446777344,0.0,0.0,9.394729568157344e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,9.893084643408656e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,7.307017222046852e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,9.893125388771296e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320068359375,0.0,0.0,0.0004692808724939,291.1574401855469,294.1499938964844,254.2400817871093,253.4990081787109,260.89019775390625,254.337142944336,290.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.615358352661133,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,9.884327300824224e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,7.300548895727843e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,9.884367318591104e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,0.0004688655317295,291.1529235839844,294.1499938964844,254.25,253.5077209472656,260.772705078125,254.3179931640625,290.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.575166702270508,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,9.884327300824224e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,7.300548895727843e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,9.884367318591104e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,0.0004688655317295,291.1529235839844,294.1499938964844,254.25,253.5077209472656,260.772705078125,254.3179931640625,290.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.575166702270508,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66998291015625,0.0,0.0,9.382006101077422e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.87968742265366e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,7.297121192095801e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,9.879726712824775e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0004686454776674,291.1482849121094,294.1499938964844,254.26608276367188,253.5219573974609,260.6575927734375,254.305908203125,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.53726959228516,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66998291015625,0.0,0.0,9.382006101077422e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.87968742265366e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,7.297121192095801e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,9.879726712824775e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0004686454776674,291.1482849121094,294.1499938964844,254.26608276367188,253.5219573974609,260.6575927734375,254.305908203125,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.53726959228516,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601867675781,0.0,0.0,9.382539428770542e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.880249126581476e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,7.29753592167981e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,9.88028768915683e-05,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,0.0004686721658799,291.1435546875,294.1499938964844,254.28282165527344,253.5367431640625,260.5447692871094,254.29977416992188,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.508752822875977,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601867675781,0.0,0.0,9.382539428770542e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,9.880249126581476e-05,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,7.29753592167981e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,9.88028768915683e-05,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3753356933594,0.0,0.0,0.0004686721658799,291.1435546875,294.1499938964844,254.28282165527344,253.5367431640625,260.5447692871094,254.29977416992188,290.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.508752822875977,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552734375,0.0,0.0,9.384560689795762e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,9.882377344183624e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,7.299108256120235e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.88241590675898e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004687731561716,291.1411437988281,294.1499938964844,254.2914276123047,253.54432678222656,260.4892883300781,254.2986602783203,290.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576268280319255e-09,0.0009999388130381,-0.0143983932211995,0.0,0.0,0.0,-0.0077166915871202,60.0,-24.49896049499512,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,9.387506725033744e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.197021484375,0.0,0.0,9.885479812510312e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,7.301399455172941e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141662597656,0.0,0.0,9.885518375085668e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,0.0004689203633461,291.13873291015625,294.1499938964844,254.30018615722656,253.55203247070312,260.4342956542969,254.298583984375,290.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943085967655415e-09,0.0010002523194998,-0.0144944870844483,0.0,0.0,0.0,-0.0077348761260509,60.0,-24.49170684814453,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405334472656,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,9.894802497001363e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.308284693863243e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.89484033198096e-05,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0004693626251537,291.1337890625,294.1499938964844,254.318115234375,253.5677795410156,260.3258972167969,254.3011932373047,290.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.4846248626709,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6405334472656,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,9.894802497001363e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.308284693863243e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.89484033198096e-05,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0004693626251537,291.1337890625,294.1499938964844,254.318115234375,253.5677795410156,260.3258972167969,254.3011932373047,290.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.4846248626709,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63067626953125,0.0,0.0,9.408687037648632e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,9.907784260576592e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,7.317872950807214e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.907821367960425e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,0.0004699784622061,291.12872314453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2196350097656,254.3073272705078,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.487165451049805,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63067626953125,0.0,0.0,9.408687037648632e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,9.907784260576592e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,7.317872950807214e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.907821367960425e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,0.0004699784622061,291.12872314453125,294.1499938964844,254.33657836914065,253.5839385986328,260.2196350097656,254.3073272705078,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.487165451049805,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.62078857421875,0.0,0.0,9.423968731425704e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,9.92387649603188e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,7.329758955165744e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.923914331011474e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,0.0004707418847829,291.12353515625,294.1499938964844,254.35552978515625,253.6004943847656,260.1154479980469,254.31643676757807,290.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.497657775878903,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.62078857421875,0.0,0.0,9.423968731425704e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,9.92387649603188e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,7.329758955165744e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.923914331011474e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.301025390625,0.0,0.0,0.0004707418847829,291.12353515625,294.1499938964844,254.35552978515625,253.6004943847656,260.1154479980469,254.31643676757807,290.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.497657775878903,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108703613281,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.942504402715711e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,7.343517063418403e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.942541510099544e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,0.000471625564387,291.1182556152344,294.1499938964844,254.3749389648437,253.61740112304688,260.01324462890625,254.32818603515625,290.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.514793395996094,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108703613281,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.942504402715711e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,7.343517063418403e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.942541510099544e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,0.000471625564387,291.1182556152344,294.1499938964844,254.3749389648437,253.61740112304688,260.01324462890625,254.32818603515625,290.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.514793395996094,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,9.451245568925516e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,9.952600521501154e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,7.350973464781418e-05,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,9.952636901289225e-05,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734069824219,0.0,0.0,0.0004721044679172,291.11553955078125,294.1499938964844,254.38479614257807,253.6259765625,259.9629211425781,254.33497619628903,290.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688245512975754e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.52548599243164,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60089111328125,0.0,0.0,9.461151057621464e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,9.963031334336848e-05,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,7.358677976299077e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,9.963067714124918e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642517089844,0.0,0.0,0.0004725992912426,291.1128234863281,294.1499938964844,254.39474487304688,253.6346130371093,259.9130554199219,254.3422698974609,290.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.537181854248047,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909118652344,0.0,0.0,9.48173037613742e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.984702774090692e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,7.37468435545452e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,9.984739153878765e-05,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0004736273258458,291.1072998046875,294.1499938964844,254.41493225097656,253.6521148681641,259.8147277832031,254.3582458496093,290.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.56287384033203,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909118652344,0.0,0.0,9.48173037613742e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.984702774090692e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,7.37468435545452e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,9.984739153878765e-05,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,0.0004736273258458,291.1072998046875,294.1499938964844,254.41493225097656,253.6521148681641,259.8147277832031,254.3582458496093,290.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167254924774,60.0,-24.56287384033203,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58087158203125,0.0,0.0,9.5026298367884e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0001000671109068,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.390938844764605e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001000674674287,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,0.000474671338452,291.1016540527344,294.1499938964844,254.43544006347656,253.6698303222656,259.7182922363281,254.3759307861328,290.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.59027099609375,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58087158203125,0.0,0.0,9.5026298367884e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,0.0001000671109068,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,7.390938844764605e-05,290.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001000674674287,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,0.000474671338452,291.1016540527344,294.1499938964844,254.43544006347656,253.6698303222656,259.7182922363281,254.3759307861328,290.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.59027099609375,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707702636719,0.0,0.0,9.522996697342025e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,0.0001002815843094,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,7.406780059682205e-05,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001002819335553,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,0.0004756887501571,291.09588623046875,294.1499938964844,254.4562225341797,253.6877593994141,259.6237487792969,254.39498901367188,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.6171989440918,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5707702636719,0.0,0.0,9.522996697342025e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,0.0001002815843094,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,7.406780059682205e-05,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.0001002819335553,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,0.0004756887501571,291.09588623046875,294.1499938964844,254.4562225341797,253.6877593994141,259.6237487792969,254.39498901367188,289.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582066530176235e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.6171989440918,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,9.541892359266058e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001004805744742,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,7.421476766467094e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001004809237201,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.0004766327037941,291.0899963378906,294.1499938964844,254.47726440429688,253.7058563232422,259.5311279296875,254.41514587402344,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.641340255737305,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,9.541892359266058e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001004805744742,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,7.421476766467094e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001004809237201,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19122314453125,0.0,0.0,0.0004766327037941,291.0899963378906,294.1499938964844,254.47726440429688,253.7058563232422,259.5311279296875,254.41514587402344,289.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.641340255737305,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555725097656,0.0,0.0,9.550469985697418e-05,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04052734375,0.0,0.0,0.000100570898212,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782165527344,0.0,0.0,7.428148092003539e-05,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,0.000100571240182,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,0.0004770611994899,291.0870056152344,294.1499938964844,254.48785400390625,253.71495056152344,259.48553466796875,254.4255523681641,289.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924308320639284e-09,0.0010176106588914,-0.0198117010295391,0.0,0.0,0.0,-0.008741233497858,60.0,-24.651567459106445,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55047607421875,0.0,0.0,9.558358578942716e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323791503906,0.0,0.0,0.0001006539605441,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,7.434283179463819e-05,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001006543097901,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,0.0004774552362505,291.083984375,294.1499938964844,254.4984893798828,253.7240753173828,259.4403686523437,254.4361114501953,289.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022570163745968e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.66032791137696,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,9.571384725859387e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,0.000100791134173,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,7.444414950441569e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.000100791476143,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,0.0004781059978995,291.0778503417969,294.1499938964844,254.51988220214844,253.74237060546875,259.3514404296875,254.4576110839844,289.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.67183494567871,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.540283203125,0.0,0.0,9.571384725859387e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,0.000100791134173,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,7.444414950441569e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087585449219,0.0,0.0,0.000100791476143,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,0.0004781059978995,291.0778503417969,294.1499938964844,254.51988220214844,253.74237060546875,259.3514404296875,254.4576110839844,289.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.0204939730465412,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.67183494567871,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,9.580003097653388e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001008819017442,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,7.451118290191516e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0001008822364383,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0004785365599673,291.0716247558594,294.1499938964844,254.54139709472656,253.7607269287109,259.264404296875,254.4794158935547,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.673067092895508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,9.580003097653388e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001008819017442,290.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519714355469,0.0,0.0,7.451118290191516e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0001008822364383,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0004785365599673,291.0716247558594,294.1499938964844,254.54139709472656,253.7607269287109,259.264404296875,254.4794158935547,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.673067092895508,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5197448730469,0.0,0.0,9.583311475580558e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001009167317533,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,7.453691068803892e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001009170664474,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0004787018697243,291.0652770996094,294.1499938964844,254.56298828125,253.7790985107422,259.1792907714844,254.5013122558593,289.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.661773681640625,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
