time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5197448730469,0.0,0.0,9.583311475580558e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835510253906,0.0,0.0,0.0001009167317533,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,7.453691068803892e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001009170664474,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.0004787018697243,291.0652770996094,294.1499938964844,254.56298828125,253.7790985107422,259.1792907714844,254.5013122558593,289.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.661773681640625,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001008877006825,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,7.45154611649923e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,0.0001008880281005,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0004785641795024,291.0588073730469,294.1499938964844,254.5846099853516,253.7974548339844,259.0962219238281,254.5231170654297,289.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.63534545898437,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,0.0001008877006825,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,7.45154611649923e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,0.0001008880281005,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0004785641795024,291.0588073730469,294.1499938964844,254.5846099853516,253.7974548339844,259.0962219238281,254.5231170654297,289.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.63534545898437,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043029785156,0.0,0.0,9.576605225447564e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95928955078125,0.0,0.0,0.0001008461185847,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.448474934790283e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001008464460028,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0004783669428434,291.0555419921875,294.1499938964844,254.59542846679688,253.80661010742188,259.0554504394531,254.533920288086,289.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249731564546892e-09,0.001020394032821,-0.0206639450043439,0.0,0.0,0.0,-0.0089025637134909,60.0,-24.61606216430664,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.0,0.0,9.571270493324846e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0001007899481919,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202331542969,0.0,0.0,7.444326183758676e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,0.000100790268334,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,0.0004781005263794,291.05224609375,294.1499938964844,254.60623168945312,253.81573486328125,259.0151062011719,254.544662475586,289.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183250521653918e-09,0.0010198256932199,-0.0204898435622453,0.0,0.0,0.0,-0.0088696060702204,60.0,-24.593233108520508,-0.0,-7.091172449236184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.000100624973129,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.432141137542203e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001006252932711,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,0.0004773180116899,291.0455627441406,294.1499938964844,254.62779235839844,253.8339233398437,258.93585205078125,254.5658569335937,289.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020911398053e-09,0.0010181565303355,-0.0199785586446523,0.0,0.0,0.0,-0.008772823959589,60.0,-24.535192489624023,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.000100624973129,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.432141137542203e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,0.0001006252932711,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655517578125,0.0,0.0,0.0004773180116899,291.0455627441406,294.1499938964844,254.62779235839844,253.8339233398437,258.93585205078125,254.5658569335937,289.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988020911398053e-09,0.0010181565303355,-0.0199785586446523,0.0,0.0,0.0,-0.008772823959589,60.0,-24.535192489624023,-0.0,-7.067973228913615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,9.53446069615893e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,0.00010040232155,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,7.415696018142626e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001004026344162,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004762618918903,291.038818359375,294.1499938964844,254.64927673339844,253.8519897460937,258.85858154296875,254.5865478515625,289.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-24.461376190185547,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,9.53446069615893e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192199707031,0.0,0.0,0.00010040232155,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,7.415696018142626e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001004026344162,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004762618918903,291.038818359375,294.1499938964844,254.64927673339844,253.8519897460937,258.85858154296875,254.5865478515625,289.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159113444387,7.72454367137243e-09,0.0010159036610275,-0.0192885193973779,0.0,0.0,0.0,-0.0086422078311443,60.0,-24.461376190185547,-0.0,-7.036724269937622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,9.51008332776837e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001001456184894,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,7.396735600195825e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,0.0001001459313556,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0004750442749354,291.031982421875,294.1499938964844,254.67062377929688,253.869873046875,258.7832336425781,254.6067352294922,289.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420784431388938e-09,0.0010133063187822,-0.0184929482638835,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.37657356262207,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681091308594,0.0,0.0,9.51008332776837e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001001456184894,290.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,7.396735600195825e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,0.0001001459313556,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0004750442749354,291.031982421875,294.1499938964844,254.67062377929688,253.869873046875,258.7832336425781,254.6067352294922,289.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420784431388938e-09,0.0010133063187822,-0.0184929482638835,0.0,0.0,0.0,-0.0084916213527321,60.0,-24.37657356262207,-0.0,-7.000783597277406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.457763671875,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.98952818918042e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.378245936706662e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,9.989558748202398e-05,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0004738568386528,291.0250244140625,294.1499938964844,254.69178771972656,253.88755798339844,258.7098999023437,254.6264190673828,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124556500315293e-09,0.0010107731213793,-0.0177170690149068,0.0,0.0,0.0,-0.008344767615199,60.0,-24.2883358001709,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.457763671875,0.0,0.0,9.486310591455548e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.98952818918042e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.378245936706662e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,9.989558748202398e-05,291.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,0.0004738568386528,291.0250244140625,294.1499938964844,254.69178771972656,253.88755798339844,258.7098999023437,254.6264190673828,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124556500315293e-09,0.0010107731213793,-0.0177170690149068,0.0,0.0,0.0,-0.008344767615199,60.0,-24.2883358001709,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,9.475531260250136e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,9.978177695302291e-05,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,7.369861850747839e-05,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,9.978207526728512e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0004733184177894,291.02154541015625,294.1499938964844,254.70230102539065,253.89630126953125,258.6739501953125,254.63612365722656,289.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990237721993253e-09,0.0010096245678141,-0.0173652507364749,0.0,0.0,0.0,-0.0082781799137592,60.0,-24.245655059814453,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4474182128906,0.0,0.0,9.46566287893802e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.967785445041956e-05,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.362186443060637e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,9.967816004063934e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0004728255153167,291.0180053710937,294.1499938964844,254.71275329589844,253.9049835205078,258.638427734375,254.645751953125,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867265867072092e-09,0.0010085728717967,-0.0170431490987539,0.0,0.0,0.0,-0.00821721740067,60.0,-24.20470428466797,-0.0,-6.935528062967934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.449366189073773e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560791015625,0.0,0.0,9.95062437141314e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,7.349510997300968e-05,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.95065420283936e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.0004720115102827,291.01092529296875,294.1499938964844,254.73345947265625,253.92214965820312,258.568603515625,254.6648406982422,289.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664188312299757e-09,0.001006836304441,-0.0165112111717462,0.0,0.0,0.0,-0.0081165423616766,60.0,-24.130258560180664,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.449366189073773e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560791015625,0.0,0.0,9.95062437141314e-05,290.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,7.349510997300968e-05,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.95065420283936e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.0004720115102827,291.01092529296875,294.1499938964844,254.73345947265625,253.92214965820312,258.568603515625,254.6648406982422,289.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664188312299757e-09,0.001006836304441,-0.0165112111717462,0.0,0.0,0.0,-0.0081165423616766,60.0,-24.130258560180664,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.438211418455468e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,9.938878793036564e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,7.340835145441815e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,9.938907896867022e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.0004714543756563,291.00372314453125,294.1499938964844,254.7538604736328,253.93898010253903,258.5005187988281,254.68380737304688,289.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056538740172,6.525176399208021e-09,0.0010056473547592,-0.0161470789462327,0.0,0.0,0.0,-0.0080476272851228,60.0,-24.06829261779785,-0.0,-6.895351134517115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266662597656,0.0,0.0,9.438211418455468e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,9.938878793036564e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,7.340835145441815e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,9.938907896867022e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,0.0004714543756563,291.00372314453125,294.1499938964844,254.7538604736328,253.93898010253903,258.5005187988281,254.68380737304688,289.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056538740172,6.525176399208021e-09,0.0010056473547592,-0.0161470789462327,0.0,0.0,0.0,-0.0080476272851228,60.0,-24.06829261779785,-0.0,-6.895351134517115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.416259765625,0.0,0.0,9.432423394173384e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,9.932783723343164e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,7.33633351046592e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,9.93281282717362e-05,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.0004711652873083,290.9964294433594,294.1499938964844,254.77394104003903,253.9554748535156,258.43408203125,254.70278930664065,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.45302966617578e-09,0.0010050303535535,-0.0159580931067466,0.0,0.0,0.0,-0.0080118598416447,60.0,-24.0201473236084,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.416259765625,0.0,0.0,9.432423394173384e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,9.932783723343164e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,7.33633351046592e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,9.93281282717362e-05,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442443847656,0.0,0.0,0.0004711652873083,290.9964294433594,294.1499938964844,254.77394104003903,253.9554748535156,258.43408203125,254.70278930664065,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.45302966617578e-09,0.0010050303535535,-0.0159580931067466,0.0,0.0,0.0,-0.0080118598416447,60.0,-24.0201473236084,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.0,0.0,9.43177583394572e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,9.932101966114716e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.335829286603257e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,9.93213034234941e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0004711329820565,290.9890441894531,294.1499938964844,254.7936248779297,253.97157287597656,258.3692932128906,254.72189331054688,289.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925482185225e-09,0.0010049608536064,-0.0159368645399808,0.0,0.0,0.0,-0.0080078421160578,60.0,-23.985912322998047,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.0,0.0,9.43177583394572e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,9.932101966114716e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,7.335829286603257e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,9.93213034234941e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0004711329820565,290.9890441894531,294.1499938964844,254.7936248779297,253.97157287597656,258.3692932128906,254.72189331054688,289.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444925482185225e-09,0.0010049608536064,-0.0159368645399808,0.0,0.0,0.0,-0.0080078421160578,60.0,-23.985912322998047,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006042480469,0.0,0.0,9.433230297872797e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,9.9336335551925e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,7.336960698012263e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,9.933661931427196e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.000471205683425,290.9853210449219,294.1499938964844,254.8033142089844,253.97946166992188,258.33746337890625,254.7314910888672,289.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051220888271,6.463031887449233e-09,0.0010051156859844,-0.0159842949360609,0.0,0.0,0.0,-0.0080168172717094,60.0,-23.973608016967773,-0.0,-6.88806522930463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3953857421875,0.0,0.0,9.43550912779756e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938842773437,0.0,0.0,9.936033166013658e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,7.338733121287078e-05,290.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689880371094,0.0,0.0,9.936060814652592e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,0.0004713195085059,290.9815673828125,294.1499938964844,254.8128967285156,253.9872436523437,258.30596923828125,254.7411346435547,289.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.491401638442085e-09,0.0010053581790998,-0.0160586088895797,0.0,0.0,0.0,-0.0080308811739087,60.0,-23.96359634399414,-0.0,-6.891391279850724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,9.943424811353908e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.344192272285e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,9.94345245999284e-05,291.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,0.0004716701805591,290.9739685058594,294.1499938964844,254.83169555664065,254.00244140625,258.2440185546875,254.7605133056641,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578822375757909e-09,0.0010061056818813,-0.0162876024842262,0.0,0.0,0.0,-0.0080742193385958,60.0,-23.95138168334961,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,9.943424811353908e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,7.344192272285e-05,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,9.94345245999284e-05,291.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,0.0004716701805591,290.9739685058594,294.1499938964844,254.83169555664065,254.00244140625,258.2440185546875,254.7605133056641,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578822375757909e-09,0.0010061056818813,-0.0162876024842262,0.0,0.0,0.0,-0.0080742193385958,60.0,-23.95138168334961,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,9.451696678297594e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,9.953080007107928e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,7.35132343834266e-05,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.9531069281511e-05,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0004721282166428,290.9662780761719,294.1499938964844,254.8500061035156,254.01715087890625,258.1834716796875,254.77999877929688,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023912873741e-09,0.0010070821736007,-0.0165867451578378,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.94663429260254,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,9.451696678297594e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,9.953080007107928e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,7.35132343834266e-05,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,9.9531069281511e-05,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,0.0004721282166428,290.9662780761719,294.1499938964844,254.8500061035156,254.01715087890625,258.1834716796875,254.77999877929688,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693023912873741e-09,0.0010070821736007,-0.0165867451578378,0.0,0.0,0.0,-0.0081308335065841,60.0,-23.94663429260254,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,9.964820492314176e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.359994924627244e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.964847413357349e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004726851766463,290.9584655761719,294.1499938964844,254.8680877685547,254.03155517578125,258.12420654296875,254.7995147705078,289.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.94715690612793,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,9.964820492314176e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,7.359994924627244e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.964847413357349e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004726851766463,290.9584655761719,294.1499938964844,254.8680877685547,254.03155517578125,258.12420654296875,254.7995147705078,289.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.94715690612793,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.476886043557896e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,9.979605238186195e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,7.370914681814611e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,9.979632159229368e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,0.0004733865207526,290.9505615234375,294.1499938964844,254.8862762451172,254.0458526611328,258.0663452148437,254.8191375732422,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006794700004093e-09,0.0010097649646922,-0.0174086187034845,0.0,0.0,0.0,-0.0082863820716738,60.0,-23.95447540283203,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.476886043557896e-05,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,9.979605238186195e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,7.370914681814611e-05,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,9.979632159229368e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,0.0004733865207526,290.9505615234375,294.1499938964844,254.8862762451172,254.0458526611328,258.0663452148437,254.8191375732422,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097720660269,7.006794700004093e-09,0.0010097649646922,-0.0174086187034845,0.0,0.0,0.0,-0.0082863820716738,60.0,-23.95447540283203,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.485039481660353e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243347167969,0.0,0.0,9.988191595766692e-05,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,7.377257134066895e-05,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,9.988218516809866e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0004737938579637,290.946533203125,294.1499938964844,254.8953857421875,254.052963256836,258.03790283203125,254.8290100097656,289.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010640640743,7.1083725572407275e-09,0.0010106335394084,-0.0176746807992458,0.0,0.0,0.0,-0.0083367386832833,60.0,-23.960786819458008,-0.0,-6.96391566634702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,9.49375535128638e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,9.997369488701224e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,7.384035416180268e-05,290.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,9.997396409744395e-05,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82586669921875,0.0,0.0,0.0004742292221635,290.9425354003906,294.1499938964844,254.904525756836,254.06005859375,258.0097045898437,254.83892822265625,289.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115691693499,7.216943487264871e-09,0.0010115619516,-0.017959052696824,0.0,0.0,0.0,-0.0083905616775155,60.0,-23.96843338012696,-0.0,-6.97671751481721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,0.0001001799755613,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,7.399271271424368e-05,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001001802447717,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.000475207780255,290.93438720703125,294.1499938964844,254.9228363037109,254.0741577148437,257.95428466796875,254.85891723632807,289.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.98926544189453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.513344411971048e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,0.0001001799755613,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,7.399271271424368e-05,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072204589844,0.0,0.0,0.0001001802447717,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.000475207780255,290.93438720703125,294.1499938964844,254.9228363037109,254.0741577148437,257.95428466796875,254.85891723632807,289.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.98926544189453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001004143559839,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.416582229780033e-05,290.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,0.0001004146179184,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0004763196047861,290.9261474609375,294.1499938964844,254.941162109375,254.088134765625,257.9000244140625,254.879135131836,289.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.016864776611328,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001004143559839,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379211425781,0.0,0.0,7.416582229780033e-05,290.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967224121094,0.0,0.0,0.0001004146179184,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0004763196047861,290.9261474609375,294.1499938964844,254.941162109375,254.088134765625,257.9000244140625,254.879135131836,289.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.016864776611328,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
