time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.000100676472357,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.435942097799852e-05,290.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001006767342914,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,0.0004775630077347,290.91778564453125,294.1499938964844,254.9595184326172,254.1020050048828,257.8470764160156,254.8995513916016,289.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048345101485666e-09,0.0010186709696426,-0.0201365444809198,0.0,0.0,0.0,-0.0088027222082018,60.0,-24.05132484436035,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.000100676472357,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.435942097799852e-05,290.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001006767342914,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,0.0004775630077347,290.91778564453125,294.1499938964844,254.9595184326172,254.1020050048828,257.8470764160156,254.8995513916016,289.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048345101485666e-09,0.0010186709696426,-0.0201365444809198,0.0,0.0,0.0,-0.0088027222082018,60.0,-24.05132484436035,-0.0,-7.075137631318287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,9.587801469024272e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0001009640545817,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,7.457182800862938e-05,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,0.0001009643092402,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.0004789271915797,290.9093017578125,294.1499938964844,254.9778594970703,254.11573791503903,257.79510498046875,254.9201202392578,289.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275296121835,0.0,0.0,0.0,-0.0089713847264647,60.0,-24.091381072998047,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,9.587801469024272e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0001009640545817,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,7.457182800862938e-05,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,0.0001009643092402,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.0004789271915797,290.9093017578125,294.1499938964844,254.9778594970703,254.11573791503903,257.79510498046875,254.9201202392578,289.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388568062400736e-09,0.0010215799557045,-0.0210275296121835,0.0,0.0,0.0,-0.0089713847264647,60.0,-24.091381072998047,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001011182321235,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,7.468569674529135e-05,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.000101118486782,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,0.0004796585417352,290.9049987792969,294.1499938964844,254.9870147705078,254.12255859375,257.76959228515625,254.9304656982422,289.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570970599919292e-09,0.0010231398046016,-0.0215051900595426,0.0,0.0,0.0,-0.0090618096292018,60.0,-24.11412239074707,-0.0,-7.137357727060589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,9.617591422284022e-05,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001012777574942,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.480352360289544e-05,290.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001012780121527,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0004804152995347,290.90069580078125,294.1499938964844,254.9961700439453,254.1293487548828,257.74432373046875,254.9408416748047,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.75970318503505e-09,0.0010247535537928,-0.0219994112849235,0.0,0.0,0.0,-0.0091553712263703,60.0,-24.138078689575195,-0.0,-7.159894011010692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,9.649553248891608e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0001016143287415,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,7.505211397074163e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001016145834,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0004820118483621,290.8919677734375,294.1499938964844,255.01443481445312,254.1428375244141,257.6946105957031,254.96160888671875,289.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.19023323059082,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,9.649553248891608e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0001016143287415,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,7.505211397074163e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0001016145834,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0004820118483621,290.8919677734375,294.1499938964844,255.01443481445312,254.1428375244141,257.6946105957031,254.96160888671875,289.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-24.19023323059082,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,9.683557436801492e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001019724077195,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.531658775405958e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001019726623781,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0004837104643229,290.8830871582031,294.1499938964844,255.0326232910156,254.1561737060547,257.64599609375,254.9823760986328,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.24774169921875,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.265869140625,0.0,0.0,9.683557436801492e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60809326171875,0.0,0.0,0.0001019724077195,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.531658775405958e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001019726623781,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0004837104643229,290.8830871582031,294.1499938964844,255.0326232910156,254.1561737060547,257.64599609375,254.9823760986328,289.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.24774169921875,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.719340596348049e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,0.0001023492295644,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,7.559490768471733e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001023494769469,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0004854979633819,290.8741149902344,294.1499938964844,255.0507202148437,254.1693725585937,257.5984191894531,255.0030975341797,289.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.309907913208008,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,9.719340596348049e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59246826171875,0.0,0.0,0.0001023492295644,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,7.559490768471733e-05,290.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0001023494769469,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,0.0004854979633819,290.8741149902344,294.1499938964844,255.0507202148437,254.1693725585937,257.5984191894531,255.0030975341797,289.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.309907913208008,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,0.0001027424295898,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.588532025692984e-05,290.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001027426696964,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0004873631405644,290.864990234375,294.1499938964844,255.06871032714844,254.1824188232422,257.55194091796875,255.023666381836,289.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492543722762092e-08,0.001039570546709,-0.0265362989157438,0.0,0.0,0.0,-0.0100144129246473,60.0,-24.3763427734375,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,0.0001027424295898,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,7.588532025692984e-05,290.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001027426696964,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0004873631405644,290.864990234375,294.1499938964844,255.06871032714844,254.1824188232422,257.55194091796875,255.023666381836,289.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492543722762092e-08,0.001039570546709,-0.0265362989157438,0.0,0.0,0.0,-0.0100144129246473,60.0,-24.3763427734375,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,9.775764192454516e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,0.0001029433988151,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,7.60337570682168e-05,290.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001029436389217,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.0004883164656348,290.8603820800781,294.1499938964844,255.07765197753903,254.1888885498047,257.529052734375,255.0338897705078,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730312638429496e-08,0.001041603507474,-0.0271587017923593,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.410633087158203,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,9.79516771622002e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,0.0001031477222568,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,7.618466770509258e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001031479696393,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572265625,0.0,0.0,0.0004892857396043,290.8557434082031,294.1499938964844,255.0865631103516,254.19532775878903,257.5064392089844,255.04405212402344,289.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972057040703476e-08,0.0010436705779284,-0.0277914777398109,0.0,0.0,0.0,-0.0102521274238824,60.0,-24.445810317993164,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,0.0001035628010868,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,7.64912401791662e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001035630411934,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0004912546719424,290.84637451171875,294.1499938964844,255.1042633056641,254.20806884765625,257.4618835449219,255.0642242431641,289.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.517866134643555,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,9.8345844889991e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,0.0001035628010868,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23565673828125,0.0,0.0,7.64912401791662e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001035630411934,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0004912546719424,290.84637451171875,294.1499938964844,255.1042633056641,254.20806884765625,257.4618835449219,255.0642242431641,289.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.517866134643555,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,9.874638635665178e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,0.0001039845956256,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,7.680277485633269e-05,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001039848357322,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0004932555602863,290.8368530273437,294.1499938964844,255.12179565429688,254.2206420898437,257.41827392578125,255.0841064453125,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.59189796447754,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,9.874638635665178e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,0.0001039845956256,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,7.680277485633269e-05,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001039848357322,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0004932555602863,290.8368530273437,294.1499938964844,255.12179565429688,254.2206420898437,257.41827392578125,255.0841064453125,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828176110982,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.59189796447754,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,9.915015834849328e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0001044097880367,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.711681973887607e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001044100208673,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.0004952724557369,290.82720947265625,294.1499938964844,255.13912963867188,254.23306274414065,257.3756103515625,255.1036834716797,289.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.66707992553711,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,9.915015834849328e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0001044097880367,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,7.711681973887607e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001044100208673,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.0004952724557369,290.82720947265625,294.1499938964844,255.13912963867188,254.23306274414065,257.3756103515625,255.1036834716797,289.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.010992357507348,60.0,-24.66707992553711,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.947353100869805e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0001047503174049,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.736833504168317e-05,290.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001047505502356,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0004968878347426,290.81939697265625,294.1499938964844,255.15284729003903,254.2428741455078,257.3421936035156,255.1190795898437,289.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.727582931518555,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,9.95542577584274e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,0.0001048353224177,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.743111927993596e-05,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001048355552484,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0004972910392098,290.81744384765625,294.1499938964844,255.15625,254.2453155517578,257.3339233398437,255.1228942871093,289.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.742706298828125,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,9.975553984986618e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.000105047285615,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.758767605992034e-05,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001050475184456,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0004982965183444,290.8125,294.1499938964844,255.1647186279297,254.2513732910156,257.3134460449219,255.13235473632807,289.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.780447006225582,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737365722656,0.0,0.0,9.995599248213692e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,0.0001052583756973,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.774358527967706e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001052586085279,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0004992978647351,290.8075256347656,294.1499938964844,255.1731414794922,254.25738525390625,257.293212890625,255.14170837402344,289.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.81804275512696,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001056765177054,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.805242057656869e-05,290.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000105676750536,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.000501281407196,290.7974853515625,294.1499938964844,255.1897735595703,254.269287109375,257.2533874511719,255.16015625,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.892528533935547,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001056765177054,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.805242057656869e-05,290.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000105676750536,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.000501281407196,290.7974853515625,294.1499938964844,255.1897735595703,254.269287109375,257.2533874511719,255.16015625,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.892528533935547,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001060873764799,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.835587894078344e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001060876020346,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0005032303743064,290.78729248046875,294.1499938964844,255.2061309814453,254.281005859375,257.2145080566406,255.17819213867188,289.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.965553283691406,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001060873764799,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.835587894078344e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001060876020346,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0005032303743064,290.78729248046875,294.1499938964844,255.2061309814453,254.281005859375,257.2145080566406,255.17819213867188,289.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.965553283691406,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001011245112749,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,0.000106488885649,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.865243242122233e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001064891112037,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0005051349289715,290.7769775390625,294.1499938964844,255.22218322753903,254.29254150390625,257.17657470703125,255.19580078125,289.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118219733238,60.0,-25.03664207458496,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001011245112749,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,0.000106488885649,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.865243242122233e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0001064891112037,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0005051349289715,290.7769775390625,294.1499938964844,255.22218322753903,254.29254150390625,257.17657470703125,255.19580078125,289.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925117142183808e-08,0.0010774714173749,-0.0381335876882076,0.0,0.0,0.0,-0.0122118219733238,60.0,-25.03664207458496,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0001014957233564,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001068797864718,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.894114241935313e-05,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001068800047505,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0005069891922175,290.7665405273437,294.1499938964844,255.2379302978516,254.3038787841797,257.13946533203125,255.2130126953125,289.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.105525970458984,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0001014957233564,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001068797864718,290.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.894114241935313e-05,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001068800047505,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0005069891922175,290.7665405273437,294.1499938964844,255.2379302978516,254.3038787841797,257.13946533203125,255.2130126953125,289.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.105525970458984,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0001016766400425,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.000107070300146,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,7.908185943961143e-05,290.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001070705257006,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0005078929825685,290.7612609863281,294.1499938964844,255.24566650390625,254.3094787597656,257.12127685546875,255.221435546875,289.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.138856887817383,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0001018552429741,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0001072583763743,290.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.922077202238142e-05,290.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000107258601929,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0005087851313874,290.7559509277344,294.1499938964844,255.2533264160156,254.3150329589844,257.103271484375,255.22976684570312,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.17166328430176,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,0.0001022025680867,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001076241314876,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.949091377668083e-05,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001076243497664,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0005105201271362,290.7452392578125,294.1499938964844,255.2683868408203,254.32598876953125,257.0679016113281,255.24609375,289.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.235002517700195,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,0.0001022025680867,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0001076241314876,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.949091377668083e-05,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001076243497664,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,0.0005105201271362,290.7452392578125,294.1499938964844,255.2683868408203,254.32598876953125,257.0679016113281,255.24609375,289.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.235002517700195,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0001025364545057,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001079757275874,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.975059997988865e-05,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001079759385902,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0005121879512444,290.7344055175781,294.1499938964844,255.2830505371093,254.3367614746093,257.0334777832031,255.26193237304688,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.29513359069824,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
