time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0001025364545057,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001079757275874,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.975059997988865e-05,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001079759385902,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0005121879512444,290.7344055175781,294.1499938964844,255.2830505371093,254.3367614746093,257.0334777832031,255.26193237304688,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.29513359069824,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001028580372803,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0001083143724827,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,8.000072557479143e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001083145834854,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,0.0005137943662703,290.72344970703125,294.1499938964844,255.2973175048828,254.34732055664065,256.999755859375,255.27737426757807,289.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.3525390625,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001028580372803,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35260009765625,0.0,0.0,0.0001083143724827,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,8.000072557479143e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001083145834854,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,0.0005137943662703,290.72344970703125,294.1499938964844,255.2973175048828,254.34732055664065,256.999755859375,255.27737426757807,289.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.3525390625,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001086385309463,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,8.024014823604375e-05,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001086387419491,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0005153320962563,290.7123413085937,294.1499938964844,255.3111724853516,254.357666015625,256.96697998046875,255.29226684570312,289.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.406444549560547,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001086385309463,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,8.024014823604375e-05,289.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001086387419491,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0005153320962563,290.7123413085937,294.1499938964844,255.3111724853516,254.357666015625,256.96697998046875,255.29226684570312,289.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.406444549560547,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570983886719,0.0,0.0,0.0001033154258038,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0001087960263248,290.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,8.03564689704217e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001087962373276,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,0.0005160791915841,290.7067565917969,294.1499938964844,255.31793212890625,254.36276245117188,256.95086669921875,255.299545288086,289.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.43238067626953,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,0.0001089497673092,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,8.047002484090626e-05,289.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.000108949978312,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0005168084753677,290.7011413574219,294.1499938964844,255.3245849609375,254.3678131103516,256.9349670410156,255.30670166015625,289.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.4575138092041,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001037447000271,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0001092480742954,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,8.069034811342135e-05,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001092482780222,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0005182235618121,290.6898193359375,294.1499938964844,255.3375244140625,254.37774658203125,256.9036865234375,255.32066345214844,289.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655418276786,0.0,0.0,0.0,-0.0138302017003297,60.0,-25.505878448486328,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001037447000271,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0001092480742954,290.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,8.069034811342135e-05,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001092482780222,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0005182235618121,290.6898193359375,294.1499938964844,255.3375244140625,254.37774658203125,256.9036865234375,255.32066345214844,289.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655418276786,0.0,0.0,0.0,-0.0138302017003297,60.0,-25.505878448486328,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001040172501234,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001095350817195,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,8.090233313851058e-05,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001095352854463,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0005195850390009,290.6783752441406,294.1499938964844,255.3500061035156,254.3874664306641,256.8731994628906,255.3340606689453,289.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.55145835876465,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001040172501234,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001095350817195,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,8.090233313851058e-05,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001095352854463,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0005195850390009,290.6783752441406,294.1499938964844,255.3500061035156,254.3874664306641,256.8731994628906,255.3340606689453,289.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.55145835876465,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001042790245264,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0001098107459256,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,8.110593626042828e-05,289.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001098109423764,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0005208926741033,290.66680908203125,294.1499938964844,255.35812377929688,254.3935089111328,256.8434753417969,255.3456420898437,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885542744162194e-08,0.0011110766790807,-0.0484042726457119,0.0,0.0,0.0,-0.0141602326184511,60.0,-25.595922470092773,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0001042790245264,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704467773437,0.0,0.0,0.0001098107459256,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,8.110593626042828e-05,289.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001098109423764,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0005208926741033,290.66680908203125,294.1499938964844,255.35812377929688,254.3935089111328,256.8434753417969,255.3456420898437,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885542744162194e-08,0.0011110766790807,-0.0484042726457119,0.0,0.0,0.0,-0.0141602326184511,60.0,-25.595922470092773,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001045309400069,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001100760273402,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,8.130187052302063e-05,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001100762237911,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0005221510655246,290.6551208496094,294.1499938964844,255.35836791992188,254.39273071289065,256.8143310546875,255.35264587402344,289.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169300813359772e-08,0.0011137602850794,-0.0492238774895668,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.64240264892578,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001045309400069,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.0001100760273402,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,8.130187052302063e-05,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0001100762237911,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,0.0005221510655246,290.6551208496094,294.1499938964844,255.35836791992188,254.39273071289065,256.8143310546875,255.35264587402344,289.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169300813359772e-08,0.0011137602850794,-0.0492238774895668,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.64240264892578,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927978515625,0.0,0.0,0.0001046532488544,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,0.0001102048263419,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,8.139699639286846e-05,289.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0001102050227927,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0005227620713412,290.64923095703125,294.1499938964844,255.355697631836,254.38992309570312,256.7999267578125,255.3536529541016,289.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.932169269025508e-08,0.0011150633217766,-0.0496217794716358,0.0,0.0,0.0,-0.0143913784995675,60.0,-25.66687774658203,-0.0,-8.477626067815437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0001047735204338,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0001103314716601,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,8.149054337991402e-05,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001103316753869,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0005233628326095,290.6433410644531,294.1499938964844,255.35125732421875,254.3855743408203,256.7856140136719,255.35308837890625,289.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471542600513203e-08,0.0011163444723933,-0.0500130169093608,0.0,0.0,0.0,-0.0144656645134091,60.0,-25.69207763671875,-0.0,-8.49712051831375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001050075370585,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0001105779083445,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,8.167255873559043e-05,289.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001105781047954,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0005245318170636,290.6314392089844,294.1499938964844,255.3373107910156,254.3724670410156,256.75714111328125,255.34695434570312,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311381213236e-08,0.0011188375065103,-0.0507742129266262,0.0,0.0,0.0,-0.0146102076396346,60.0,-25.744760513305664,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001050075370585,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0001105779083445,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,8.167255873559043e-05,289.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001105781047954,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,0.0005245318170636,290.6314392089844,294.1499938964844,255.3373107910156,254.3724670410156,256.75714111328125,255.34695434570312,289.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311381213236e-08,0.0011188375065103,-0.0507742129266262,0.0,0.0,0.0,-0.0146102076396346,60.0,-25.744760513305664,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,0.0001052335428539,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001108159049181,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,8.184833859559149e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.000110816094093,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0005256608128547,290.6194152832031,294.1499938964844,255.3170166015625,254.35386657714844,256.72882080078125,255.3340301513672,289.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.001121245091781,-0.0515092648565769,0.0,0.0,0.0,-0.0147498026490211,60.0,-25.8004207611084,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9599609375,0.0,0.0,0.0001052335428539,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001108159049181,290.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,8.184833859559149e-05,289.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.000110816094093,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,0.0005256608128547,290.6194152832031,294.1499938964844,255.3170166015625,254.35386657714844,256.72882080078125,255.3340301513672,289.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.001121245091781,-0.0515092648565769,0.0,0.0,0.0,-0.0147498026490211,60.0,-25.8004207611084,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001054519016179,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001110458470066,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,8.201817399822176e-05,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001110460361815,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0005267515662126,290.6072692871094,294.1499938964844,255.29090881347656,254.3302154541016,256.70050048828125,255.31455993652344,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316763382766112e-08,0.0011235711863264,-0.0522193685173988,0.0,0.0,0.0,-0.0148846739903092,60.0,-25.85883903503418,-0.0,-8.607498358514931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0001054519016179,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001110458470066,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,8.201817399822176e-05,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001110460361815,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,0.0005267515662126,290.6072692871094,294.1499938964844,255.29090881347656,254.3302154541016,256.70050048828125,255.31455993652344,289.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316763382766112e-08,0.0011235711863264,-0.0522193685173988,0.0,0.0,0.0,-0.0148846739903092,60.0,-25.85883903503418,-0.0,-8.607498358514931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001056630426319,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001112681929953,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,8.218239236157387e-05,289.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001112683821702,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.000527806347236,290.59503173828125,294.1499938964844,255.259506225586,254.3019561767578,256.6721496582031,255.28916931152344,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983650161077e-08,0.0011258204467594,-0.052905935794115,0.0,0.0,0.0,-0.0150150889530777,60.0,-25.9196720123291,-0.0,-8.641998050507027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001056630426319,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,0.0001112681929953,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,8.218239236157387e-05,289.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001112683821702,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.000527806347236,290.59503173828125,294.1499938964844,255.259506225586,254.3019561767578,256.6721496582031,255.28916931152344,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983650161077e-08,0.0011258204467594,-0.052905935794115,0.0,0.0,0.0,-0.0150150889530777,60.0,-25.9196720123291,-0.0,-8.641998050507027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266662597656,0.0,0.0,0.0001057658300851,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001113764301408,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,8.226234058383852e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001113766193157,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0005283197388052,290.5888671875,294.1499938964844,255.2419586181641,254.2862243652344,256.6578674316406,255.2742462158203,288.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.0707897618876814e-08,0.0011269153328612,-0.0532401241362094,0.0,0.0,0.0,-0.015078573487699,60.0,-25.95096015930176,-0.0,-8.658817307605204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.00010586695862,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001114829283324,290.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,8.234099368564785e-05,289.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001114831102313,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0005288249230943,290.58270263671875,294.1499938964844,255.22329711914065,254.2695159912109,256.6435546875,255.2581024169922,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.0833899938565992e-08,0.0011279926402494,-0.0535689257085323,0.0,0.0,0.0,-0.015141038224101,60.0,-25.98270034790039,-0.0,-8.67538219040398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001060636350302,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001116900311899,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,8.249396341852844e-05,289.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0001116902203648,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0005298074102029,290.5702514648437,294.1499938964844,255.18280029296875,254.2333374023437,256.61474609375,255.2222595214844,288.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301088379696,2.1078944811847578e-08,0.0011300877667963,-0.0542083084583282,0.0,0.0,0.0,-0.0152625162154436,60.0,-26.04742813110352,-0.0,-8.70764225169296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064636230469,0.0,0.0,0.0001060636350302,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001116900311899,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,8.249396341852844e-05,289.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0001116902203648,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0005298074102029,290.5702514648437,294.1499938964844,255.18280029296875,254.2333374023437,256.61474609375,255.2222595214844,288.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301088379696,2.1078944811847578e-08,0.0011300877667963,-0.0542083084583282,0.0,0.0,0.0,-0.0152625162154436,60.0,-26.04742813110352,-0.0,-8.70764225169296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.000106252839032,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001118892760132,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,8.26411196612753e-05,289.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0001118894579121,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0005307525279931,290.55767822265625,294.1499938964844,255.13853454589844,254.19387817382807,256.5856018066406,255.1820068359375,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314679798933876e-08,0.0011321032652631,-0.0548233464360237,0.0,0.0,0.0,-0.0153793785721063,60.0,-26.11351203918457,-0.0,-8.73873275963888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929443359375,0.0,0.0,0.000106252839032,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001118892760132,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,8.26411196612753e-05,289.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0001118894579121,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0005307525279931,290.55767822265625,294.1499938964844,255.13853454589844,254.19387817382807,256.5856018066406,255.1820068359375,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314679798933876e-08,0.0011321032652631,-0.0548233464360237,0.0,0.0,0.0,-0.0153793785721063,60.0,-26.11351203918457,-0.0,-8.73873275963888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793334960937,0.0,0.0,0.0001064338794094,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001120799206546,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,8.278193126898259e-05,289.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001120800952776,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0005316569004207,290.5450439453125,294.1499938964844,255.0910186767578,254.15155029296875,256.5560302734375,255.1377868652344,288.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053338319,2.154024159040091e-08,0.0011340318014845,-0.0554117783904075,0.0,0.0,0.0,-0.0154911987483501,60.0,-26.18047523498535,-0.0,-8.768532921976657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793334960937,0.0,0.0,0.0001064338794094,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001120799206546,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,8.278193126898259e-05,289.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0001120800952776,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0005316569004207,290.5450439453125,294.1499938964844,255.0910186767578,254.15155029296875,256.5560302734375,255.1377868652344,288.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053338319,2.154024159040091e-08,0.0011340318014845,-0.0554117783904075,0.0,0.0,0.0,-0.0154911987483501,60.0,-26.18047523498535,-0.0,-8.768532921976657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001066059703589,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001122611429309,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,8.291577978525311e-05,289.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001122613175539,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005325165693648,290.53228759765625,294.1499938964844,255.04074096679688,254.10682678222656,256.52606201171875,255.0903778076172,288.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358867632225,2.175465851905756e-08,0.0011358649935573,-0.055971086025238,0.0,0.0,0.0,-0.0155974924564361,60.0,-26.24776840209961,-0.0,-8.796908446129238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,0.0001066059703589,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001122611429309,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,8.291577978525311e-05,289.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0001122613175539,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005325165693648,290.53228759765625,294.1499938964844,255.04074096679688,254.10682678222656,256.52606201171875,255.0903778076172,288.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358867632225,2.175465851905756e-08,0.0011358649935573,-0.055971086025238,0.0,0.0,0.0,-0.0155974924564361,60.0,-26.24776840209961,-0.0,-8.796908446129238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588256835937,0.0,0.0,0.0001066887343768,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001123483016272,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,8.298015018226579e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001123484762501,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0005329300183802,290.52587890625,294.1499938964844,255.0147399902344,254.0836944580078,256.5108947753906,255.06546020507807,288.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777780994158e-08,0.0011367467232048,-0.0562400557100772,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.28133773803711,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.000106768682599,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001124324917327,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,8.304233779199421e-05,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001124326663557,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0005333293811418,290.5194396972656,294.1499938964844,254.9882354736328,254.06011962890625,256.4955749511719,255.0399475097656,288.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.19573887960678e-08,0.001137598301284,-0.0564998611807823,0.0,0.0,0.0,-0.015697993338108,60.0,-26.31475067138672,-0.0,-8.823779040767479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001069196441676,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001125914641306,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,8.315974992001429e-05,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001125916314776,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0005340835195966,290.5064697265625,294.1499938964844,254.9340057373047,254.0118865966797,256.464599609375,254.9873962402344,288.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145474787294013e-08,0.0011392064625397,-0.0569903962314128,0.0,0.0,0.0,-0.0157912354916334,60.0,-26.38080787658692,-0.0,-8.848744670331143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,0.0001069196441676,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001125914641306,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,8.315974992001429e-05,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001125916314776,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0005340835195966,290.5064697265625,294.1499938964844,254.9340057373047,254.0118865966797,256.464599609375,254.9873962402344,288.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145474787294013e-08,0.0011392064625397,-0.0569903962314128,0.0,0.0,0.0,-0.0157912354916334,60.0,-26.38080787658692,-0.0,-8.848744670331143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
