time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001070594298653,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001127386567532,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,8.326846727868542e-05,289.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001127388313761,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0005347817786969,290.4934387207031,294.1499938964844,254.87857055664065,253.96258544921875,256.4330749511719,254.9330444335937,288.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319628811828813e-08,0.0011406954145058,-0.0574445687234401,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.44519805908203,-0.0,-8.871893442119474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001070594298653,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001127386567532,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,8.326846727868542e-05,289.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001127388313761,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0005347817786969,290.4934387207031,294.1499938964844,254.87857055664065,253.96258544921875,256.4330749511719,254.9330444335937,288.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319628811828813e-08,0.0011406954145058,-0.0574445687234401,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.44519805908203,-0.0,-8.871893442119474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81036376953125,0.0,0.0,0.0001071850783773,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001128709700424,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,8.336619066540152e-05,289.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001128711373894,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005354094319045,290.48028564453125,294.1499938964844,254.8224334716797,253.91262817382807,256.4010009765625,254.87750244140625,288.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142056309618,2.247617025830096e-08,0.0011420338414609,-0.0578527711331844,0.0,0.0,0.0,-0.0159551743417978,60.0,-26.507156372070312,-0.0,-8.892726555131959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81036376953125,0.0,0.0,0.0001071850783773,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001128709700424,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,8.336619066540152e-05,289.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001128711373894,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005354094319045,290.48028564453125,294.1499938964844,254.8224334716797,253.91262817382807,256.4010009765625,254.87750244140625,288.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142056309618,2.247617025830096e-08,0.0011420338414609,-0.0578527711331844,0.0,0.0,0.0,-0.0159551743417978,60.0,-26.507156372070312,-0.0,-8.892726555131959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0001072970335371,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001129888696596,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,8.345326932612807e-05,289.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001129890370066,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0005359687493182,290.4670715332031,294.1499938964844,254.76611328125,253.86248779296875,256.368408203125,254.82130432128903,288.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432491010054,2.2615656902758026e-08,0.001143226516433,-0.0582164824008941,0.0,0.0,0.0,-0.0160243231803178,60.0,-26.566274642944336,-0.0,-8.91131008984303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0001072970335371,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001129888696596,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,8.345326932612807e-05,289.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001129890370066,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0005359687493182,290.4670715332031,294.1499938964844,254.76611328125,253.86248779296875,256.368408203125,254.82130432128903,288.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432491010054,2.2615656902758026e-08,0.001143226516433,-0.0582164824008941,0.0,0.0,0.0,-0.0160243231803178,60.0,-26.566274642944336,-0.0,-8.91131008984303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893981933594,0.0,0.0,0.0001073470557457,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0001130415475927,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,8.349218114744872e-05,289.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001130417149397,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0005362186348065,290.4604187011719,294.1499938964844,254.738037109375,253.8374786376953,256.3519287109375,254.7931365966797,288.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677976829754698e-08,0.001143759349361,-0.0583789721131324,0.0,0.0,0.0,-0.016055217012763,60.0,-26.59443092346192,-0.0,-8.919619176595006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,0.0001073935127351,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001130904711317,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,8.352831355296075e-05,289.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001130906312027,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,0.0005364507087506,290.4537658691406,294.1499938964844,254.71011352539065,253.8125915527344,256.3353271484375,254.76499938964844,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298724472522,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.62165260314941,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.0001074737447197,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001131749522755,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,8.359071216545999e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001131751123466,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000536851468496,290.4403381347656,294.1499938964844,254.6549530029297,253.763412475586,256.3017272949219,254.7090759277344,288.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.2835799029508053e-08,0.0011451087193563,-0.058790449053049,0.0,0.0,0.0,-0.0161334555596113,60.0,-26.672754287719727,-0.0,-8.9406789527402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.0001074737447197,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0001131749522755,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,8.359071216545999e-05,289.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001131751123466,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000536851468496,290.4403381347656,294.1499938964844,254.6549530029297,253.763412475586,256.3017272949219,254.7090759277344,288.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451315367594,2.2835799029508053e-08,0.0011451087193563,-0.058790449053049,0.0,0.0,0.0,-0.0161334555596113,60.0,-26.672754287719727,-0.0,-8.9406789527402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001075367981684,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001132413526647,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,8.363975211977959e-05,289.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001132415127358,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0005371664883568,290.4268798828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2677001953125,254.65408325195312,288.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458032531663,2.2914344199875814e-08,0.0011457803193479,-0.0589952245354652,0.0,0.0,0.0,-0.0161723941564559,60.0,-26.718908309936523,-0.0,-8.951169405690963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001075367981684,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001132413526647,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,8.363975211977959e-05,289.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001132415127358,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,0.0005371664883568,290.4268798828125,294.1499938964844,254.6011505126953,253.71539306640625,256.2677001953125,254.65408325195312,288.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458032531663,2.2914344199875814e-08,0.0011457803193479,-0.0589952245354652,0.0,0.0,0.0,-0.0161723941564559,60.0,-26.718908309936523,-0.0,-8.951169405690963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.0001075816835509,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001132886245613,290.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,8.367466944037005e-05,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001132887846324,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0005373907624743,290.4132995605469,294.1499938964844,254.5491943359375,253.66897583007807,256.2333068847656,254.6005096435547,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462813708931,2.297026036046645e-08,0.0011462584370747,-0.0591409988701343,0.0,0.0,0.0,-0.0162001121789217,60.0,-26.75945472717285,-0.0,-8.958641473100216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.739990234375,0.0,0.0,0.0001075816835509,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001132886245613,290.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,8.367466944037005e-05,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001132887846324,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0005373907624743,290.4132995605469,294.1499938964844,254.5491943359375,253.66897583007807,256.2333068847656,254.6005096435547,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462813708931,2.297026036046645e-08,0.0011462584370747,-0.0591409988701343,0.0,0.0,0.0,-0.0162001121789217,60.0,-26.75945472717285,-0.0,-8.958641473100216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001076074331649,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001133157420554,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,8.369469287572429e-05,289.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001133158948505,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.000537519401405,290.399658203125,294.1499938964844,254.4996337890625,253.62461853027344,256.19854736328125,254.54885864257807,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.300231827234711e-08,0.0011465325951576,-0.05922457203269,0.0,0.0,0.0,-0.01621600612998,60.0,-26.79374122619629,-0.0,-8.962926756339584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,0.0001076074331649,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001133157420554,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,8.369469287572429e-05,289.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001133158948505,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.000537519401405,290.399658203125,294.1499938964844,254.4996337890625,253.62461853027344,256.19854736328125,254.54885864257807,288.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.300231827234711e-08,0.0011465325951576,-0.05922457203269,0.0,0.0,0.0,-0.01621600612998,60.0,-26.79374122619629,-0.0,-8.962926756339584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,0.0001076129774446,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001133215773734,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,8.369900024263188e-05,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001133217301685,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0005375471082516,290.392822265625,294.1499938964844,254.47589111328125,253.6033630371093,256.1810913085937,254.52392578125,288.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.3009210536883984e-08,0.0011465915013104,-0.0592425428330898,0.0,0.0,0.0,-0.0162194240838289,60.0,-26.8083553314209,-0.0,-8.963848330267865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71148681640625,0.0,0.0,0.0001076133266906,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0001133219484472,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,8.369927672902122e-05,289.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001133221012423,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0005375488544814,290.3859558105469,294.1499938964844,254.45294189453125,253.5827789306641,256.16357421875,254.49966430664065,288.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.30096350861686e-08,0.0011465952266007,-0.0592436455190181,0.0,0.0,0.0,-0.0162196327000856,60.0,-26.821149826049805,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971740722656,0.0,0.0,0.0001075980908353,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001133059049607,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,8.368742419406772e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001133060577558,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005374727770686,290.3721923828125,294.1499938964844,254.4096527099609,253.5438995361328,256.1283874511719,254.4534149169922,288.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990624515273346e-08,0.0011464327108114,-0.059194091707468,0.0,0.0,0.0,-0.0162102095782756,60.0,-26.84103202819824,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971740722656,0.0,0.0,0.0001075980908353,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001133059049607,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,8.368742419406772e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001133060577558,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005374727770686,290.3721923828125,294.1499938964844,254.4096527099609,253.5438995361328,256.1283874511719,254.4534149169922,288.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990624515273346e-08,0.0011464327108114,-0.059194091707468,0.0,0.0,0.0,-0.0162102095782756,60.0,-26.84103202819824,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001075611289707,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0001132669785874,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,8.365867688553408e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0001132671313825,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0005372881423681,290.3583679199219,294.1499938964844,254.3702850341797,253.50845336914065,256.0931091308594,254.4105529785156,288.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944540489788785e-08,0.0011460387613624,-0.0590739510953426,0.0,0.0,0.0,-0.0161873642355203,60.0,-26.852798461914062,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001075611289707,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0001132669785874,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,8.365867688553408e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.0001132671313825,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0005372881423681,290.3583679199219,294.1499938964844,254.3702850341797,253.50845336914065,256.0931091308594,254.4105529785156,288.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944540489788785e-08,0.0011460387613624,-0.0590739510953426,0.0,0.0,0.0,-0.0161873642355203,60.0,-26.852798461914062,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684875488281,0.0,0.0,0.000107500301965,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001132029283326,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,8.361136860912666e-05,289.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001132030738517,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0005369843565858,290.344482421875,294.1499938964844,254.3353271484375,253.4768829345703,256.0578308105469,254.37147521972656,288.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868722027169497e-08,0.0011453906772658,-0.0588762834668159,0.0,0.0,0.0,-0.016149777919054,60.0,-26.85597801208496,-0.0,-8.945075791189083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684875488281,0.0,0.0,0.000107500301965,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001132029283326,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,8.361136860912666e-05,289.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001132030738517,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0005369843565858,290.344482421875,294.1499938964844,254.3353271484375,253.4768829345703,256.0578308105469,254.37147521972656,288.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868722027169497e-08,0.0011453906772658,-0.0588762834668159,0.0,0.0,0.0,-0.016149777919054,60.0,-26.85597801208496,-0.0,-8.945075791189083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0001074144383892,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0001131125172832,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,8.354458259418607e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001131126555264,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0005365554825402,290.3305053710937,294.1499938964844,254.3053131103516,253.4496459960937,256.02264404296875,254.3372039794922,288.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761705409379832e-08,0.0011444757692515,-0.0585972741246223,0.0,0.0,0.0,-0.0160967279225587,60.0,-26.8486442565918,-0.0,-8.930788908401156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0001074144383892,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,0.0001131125172832,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,8.354458259418607e-05,289.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001131126555264,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0005365554825402,290.3305053710937,294.1499938964844,254.3053131103516,253.4496459960937,256.02264404296875,254.3372039794922,288.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761705409379832e-08,0.0011444757692515,-0.0585972741246223,0.0,0.0,0.0,-0.0160967279225587,60.0,-26.8486442565918,-0.0,-8.930788908401156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468811035156,0.0,0.0,0.0001073609819286,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001130562231992,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,8.350300777237862e-05,289.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001130563687183,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0005362884839996,290.3235168457031,294.1499938964844,254.2923126220703,253.4377899169922,256.005126953125,254.32183837890625,288.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439289664849,2.269508314611812e-08,0.0011439062654972,-0.0584235712885856,0.0,0.0,0.0,-0.0160636994987726,60.0,-26.841182708740234,-0.0,-8.921900729319533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,0.000107300656964,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001129926968133,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,8.345608512172475e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001129928350565,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0005359871429391,290.3165283203125,294.1499938964844,254.2807464599609,253.4272003173828,255.9876708984375,254.3077545166016,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432861210778,2.2619897066533667e-08,0.0011432635365054,-0.0582275353372097,0.0,0.0,0.0,-0.0160264279693365,60.0,-26.830963134765625,-0.0,-8.911874971317958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0001071565930033,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.000112840985821,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,8.334403537446633e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001128411313402,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0005352675216272,290.3024597167969,294.1499938964844,254.2621307373047,253.4099884033203,255.95301818847656,254.2836761474609,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.244035535170497e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.8017520904541,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0001071565930033,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.000112840985821,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,8.334403537446633e-05,289.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001128411313402,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0005352675216272,290.3024597167969,294.1499938964844,254.2621307373047,253.4099884033203,255.95301818847656,254.2836761474609,288.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.244035535170497e-08,0.0011417284840717,-0.0577593781054019,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.8017520904541,-0.0,-8.887957392289537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001069784411811,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001126533898059,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,8.320547203766182e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001126535280491,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0005343776429072,290.28839111328125,294.1499938964844,254.25,253.3984832763672,255.9187927246093,254.26548767089844,288.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398526839911,2.2218339168489365e-08,0.0011398304486647,-0.0571804195642471,0.0,0.0,0.0,-0.0158273614943027,60.0,-26.759775161743164,-0.0,-8.85842652564861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0001069784411811,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001126533898059,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,8.320547203766182e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001126535280491,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0005343776429072,290.28839111328125,294.1499938964844,254.25,253.3984832763672,255.9187927246093,254.26548767089844,288.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398526839911,2.2218339168489365e-08,0.0011398304486647,-0.0571804195642471,0.0,0.0,0.0,-0.0158273614943027,60.0,-26.759775161743164,-0.0,-8.85842652564861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0001067725679604,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001124365953728,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,8.304534276248887e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.00011243672634,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.0005333492881618,290.2742614746094,294.1499938964844,254.24234008789065,253.39083862304688,255.8851318359375,254.25294494628903,288.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961778173817947e-08,0.0011376370675861,-0.0565113089978694,0.0,0.0,0.0,-0.0157001763582229,60.0,-26.705455780029297,-0.0,-8.824360975268065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0001067725679604,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001124365953728,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,8.304534276248887e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,0.00011243672634,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.0005333492881618,290.2742614746094,294.1499938964844,254.24234008789065,253.39083862304688,255.8851318359375,254.25294494628903,288.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961778173817947e-08,0.0011376370675861,-0.0565113089978694,0.0,0.0,0.0,-0.0157001763582229,60.0,-26.705455780029297,-0.0,-8.824360975268065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.000106541236164,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001121929963119,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,8.286542288260534e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0001121931272791,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.000532193807885,290.2601013183594,294.1499938964844,254.2366943359375,253.38487243652344,255.8521423339844,254.24444580078125,288.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.64150047302246,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.581787109375,0.0,0.0,0.000106541236164,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001121929963119,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,8.286542288260534e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0001121931272791,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,0.000532193807885,290.2601013183594,294.1499938964844,254.2366943359375,253.38487243652344,255.8521423339844,254.24444580078125,288.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350210413588e-08,0.0011351724388077,-0.0557593926787376,0.0,0.0,0.0,-0.0155572667717933,60.0,-26.64150047302246,-0.0,-8.786162908336338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,0.0001064167518052,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001120619126595,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,8.27686017146334e-05,289.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635986328125,0.0,0.0,0.0001120620436267,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0005315719754435,290.2530212402344,294.1499938964844,254.2345733642578,253.38247680664065,255.8358764648437,254.24110412597656,288.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837819042157e-08,0.0011338462354615,-0.0553547404706478,0.0,0.0,0.0,-0.0154803665354847,60.0,-26.60695075988769,-0.0,-8.76564172358485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672912597656,0.0,0.0,0.0001062840019585,290.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001119221196859,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,8.266535587608814e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001119222506531,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0005309088737703,290.24591064453125,294.1499938964844,254.23291015625,253.3804473876953,255.81979370117188,254.2384185791016,288.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324532097205,2.1352949630681906e-08,0.0011324319057166,-0.0549231804907321,0.0,0.0,0.0,-0.0153983570635318,60.0,-26.56997871398925,-0.0,-8.743784718490134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001059989299392,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001116219209507,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,8.244362834375352e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001116220519179,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0005294849397614,290.2317199707031,294.1499938964844,254.2308349609375,253.3774261474609,255.78811645507807,254.2344207763672,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.053996343165636,0.0,0.0,0.0,-0.0152222504839301,60.0,-26.490367889404297,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
