time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001059989299392,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001116219209507,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56036376953125,0.0,0.0,8.244362834375352e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001116220519179,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0005294849397614,290.2317199707031,294.1499938964844,254.2308349609375,253.3774261474609,255.78811645507807,254.2344207763672,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.099770668451129e-08,0.0011293947463855,-0.053996343165636,0.0,0.0,0.0,-0.0152222504839301,60.0,-26.490367889404297,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.000105684819573,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001112911486416,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,8.219932351494208e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001112912796088,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0005279158940538,290.21746826171875,294.1499938964844,254.2303009033203,253.37567138671875,255.7571563720703,254.232162475586,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.402488708496094,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.000105684819573,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001112911486416,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,8.219932351494208e-05,289.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001112912796088,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0005279158940538,290.21746826171875,294.1499938964844,254.2303009033203,253.37567138671875,255.7571563720703,254.232162475586,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.402488708496094,-0.0,-8.645470472856689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001053419473464,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0001109300865209,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,8.193264511646703e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001109302102122,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0005262031918391,290.2032470703125,294.1499938964844,254.23114013671875,253.37506103515625,255.72686767578125,254.2313842773437,288.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.30649948120117,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001053419473464,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0001109300865209,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,8.193264511646703e-05,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001109302102122,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0005262031918391,290.2032470703125,294.1499938964844,254.23114013671875,253.37506103515625,255.72686767578125,254.2313842773437,288.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.30649948120117,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001049699276336,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001105383344111,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,8.164329483406618e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001105384508264,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0005243449122644,290.1889953613281,294.1499938964844,254.23321533203125,253.37545776367188,255.697265625,254.23193359375,288.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.202539443969727,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001049699276336,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001105383344111,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,8.164329483406618e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001105384508264,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0005243449122644,290.1889953613281,294.1499938964844,254.23321533203125,253.37545776367188,255.697265625,254.23193359375,288.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.202539443969727,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001047735713655,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0001103315662476,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,8.149057248374447e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,0.0001103316899389,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0005233641131781,290.1818542480469,294.1499938964844,254.23464965820312,253.37599182128903,255.6827850341797,254.2327117919922,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109866261482,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.14722442626953,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,0.0001045707322191,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,0.0001101179659599,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020751953125,0.0,0.0,8.133280789479613e-05,289.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001101180896512,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0005223508924245,290.1747436523437,294.1499938964844,254.23634338378903,253.37673950195312,255.66847229003903,254.2337646484375,288.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-26.09014892578125,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0001041475043166,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001096722917282,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,8.100363629637286e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0001096724081435,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0005202368483878,290.1604919433594,294.1499938964844,254.2403717041016,253.3787536621093,255.6403961181641,254.236557006836,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.97118186950684,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0001041475043166,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001096722917282,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,8.100363629637286e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,0.0001096724081435,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0005202368483878,290.1604919433594,294.1499938964844,254.2403717041016,253.3787536621093,255.6403961181641,254.236557006836,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.97118186950684,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0001037028778227,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0001092040765797,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,8.065781003097072e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.000109204192995,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0005180158186703,290.146240234375,294.1499938964844,254.24514770507807,253.3813934326172,255.6131286621093,254.2402801513672,288.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.84568214416504,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0001037028778227,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0001092040765797,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,8.065781003097072e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.000109204192995,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0005180158186703,290.146240234375,294.1499938964844,254.24514770507807,253.3813934326172,255.6131286621093,254.2402801513672,288.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.84568214416504,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45172119140625,0.0,0.0,0.0001032424115692,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001087191849364,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,8.029967284528539e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001087192940758,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0005157157429493,290.13201904296875,294.1499938964844,254.25050354003903,253.384521484375,255.58653259277344,254.2446136474609,288.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.715688705444336,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45172119140625,0.0,0.0,0.0001032424115692,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001087191849364,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,8.029967284528539e-05,289.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001087192940758,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0005157157429493,290.13201904296875,294.1499938964844,254.25050354003903,253.384521484375,255.58653259277344,254.2446136474609,288.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562815202154525e-08,0.0011000270023941,-0.045027919113636,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.715688705444336,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.000102769867226,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001082215749192,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,7.993213512236252e-05,289.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001082216840586,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.000513355305884,290.1177978515625,294.1499938964844,254.2562866210937,253.38800048828125,255.56072998046875,254.24954223632807,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6974000871528006e-08,0.0010949926218017,-0.0434894077479839,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.581493377685547,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.000102769867226,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001082215749192,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,7.993213512236252e-05,289.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0001082216840586,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.000513355305884,290.1177978515625,294.1499938964844,254.2562866210937,253.38800048828125,255.56072998046875,254.24954223632807,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6974000871528006e-08,0.0010949926218017,-0.0434894077479839,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.581493377685547,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43023681640625,0.0,0.0,0.0001025306555675,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001079696739907,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,7.974608161021024e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0001079697831301,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0005121604190208,290.1106872558594,294.1499938964844,254.25927734375,253.38983154296875,255.5481109619141,254.25216674804688,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675929970233483e-08,0.0010924440575763,-0.0427104607224464,0.0,0.0,0.0,-0.0130797820165753,60.0,-25.51342010498047,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,0.000102290417999,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001077166889444,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,7.95592277427204e-05,289.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0001077167980838,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0005109603516757,290.10357666015625,294.1499938964844,254.2623291015625,253.39170837402344,255.5356903076172,254.2548828125,288.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.44491195678711,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,0.0001018091934383,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001072099330485,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,7.918494520708919e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001072100421879,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0005085566081106,290.0893859863281,294.1499938964844,254.2684631347656,253.3954925537109,255.51138305664065,254.2604522705078,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776954853663483e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.30734062194824,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,0.0001018091934383,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001072099330485,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,7.918494520708919e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001072100421879,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0005085566081106,290.0893859863281,294.1499938964844,254.2684631347656,253.3954925537109,255.51138305664065,254.2604522705078,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776954853663483e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-25.30734062194824,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,0.0001013306755339,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.000106706036604,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,7.881276542320848e-05,289.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001067061457433,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0005061663105152,290.0751953125,294.1499938964844,254.2745513916016,253.3992462158203,255.4877014160156,254.26611328125,288.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.169906616210938,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,0.0001013306755339,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.000106706036604,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,7.881276542320848e-05,289.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,0.0001067061457433,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.0005061663105152,290.0751953125,294.1499938964844,254.2745513916016,253.3992462158203,255.4877014160156,254.26611328125,288.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.169906616210938,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.0001008602193905,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.000106210623926,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,7.844685023883358e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0001062107257894,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0005038163508288,290.06103515625,294.1499938964844,254.28042602539065,253.40283203125,255.46473693847656,254.2717437744141,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594512265375671e-08,0.0010746471816673,-0.0372690632939338,0.0,0.0,0.0,-0.012047940865159,60.0,-25.03417205810547,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.0001008602193905,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.000106210623926,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,7.844685023883358e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0001062107257894,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0005038163508288,290.06103515625,294.1499938964844,254.28042602539065,253.40283203125,255.46473693847656,254.2717437744141,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594512265375671e-08,0.0010746471816673,-0.0372690632939338,0.0,0.0,0.0,-0.012047940865159,60.0,-25.03417205810547,-0.0,-7.874119489770237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001004010118776,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.000105727056507,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,7.808968803146854e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.0001057271583704,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0005015225033275,290.0469055175781,294.1499938964844,254.2859039306641,253.40611267089844,255.44235229492188,254.27723693847656,288.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022328187479616e-08,0.0010697548277676,-0.0357726253569126,0.0,0.0,0.0,-0.0117642851546406,60.0,-24.90083694458008,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001004010118776,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.000105727056507,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,7.808968803146854e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.0001057271583704,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408630371094,0.0,0.0,0.0005015225033275,290.0469055175781,294.1499938964844,254.2859039306641,253.40611267089844,255.44235229492188,254.27723693847656,288.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022328187479616e-08,0.0010697548277676,-0.0357726253569126,0.0,0.0,0.0,-0.0117642851546406,60.0,-24.90083694458008,-0.0,-7.80258062604844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,0.0001001771524897,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0001054913227562,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,7.791557436576113e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0001054914246196,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0005004042759537,290.0398254394531,294.1499938964844,254.2884521484375,253.4075927734375,255.4314117431641,254.2798614501953,288.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743400195664892e-08,0.0010673698270693,-0.0350430570542812,0.0,0.0,0.0,-0.0116260098293423,60.0,-24.83576202392578,-0.0,-7.767824428128733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520202636719,0.0,0.0,9.995750588132069e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001052600273396,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.774474215693772e-05,289.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001052601219271,291.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0004993071197532,290.03277587890625,294.1499938964844,254.2908630371093,253.4089508056641,255.420639038086,254.2823944091797,288.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469719561953752e-08,0.0010650296462699,-0.0343271605670452,0.0,0.0,0.0,-0.0114903347566723,60.0,-24.771709442138672,-0.0,-7.733797957598655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,9.953247354133056e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.000104812439531,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,7.74141590227373e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001048125413944,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0004971839953213,290.0186462402344,294.1499938964844,254.29510498046875,253.41123962402344,255.39947509765625,254.28713989257807,288.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.647123336791992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,9.953247354133056e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.000104812439531,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,7.74141590227373e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001048125413944,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,0.0004971839953213,290.0186462402344,294.1499938964844,254.29510498046875,253.41123962402344,255.39947509765625,254.28713989257807,288.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940126303817578e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.647123336791992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,9.91287815850228e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001043873417074,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.710017962381244e-05,289.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,0.0001043874362949,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.0004951675073243,290.0045471191406,294.1499938964844,254.2985076904297,253.412826538086,255.37887573242188,254.29132080078125,288.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.528112411499023,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,9.91287815850228e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001043873417074,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.710017962381244e-05,289.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,0.0001043874362949,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.0004951675073243,290.0045471191406,294.1499938964844,254.2985076904297,253.412826538086,255.37887573242188,254.29132080078125,288.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.528112411499023,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,9.87482926575467e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001039866692735,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.680424459977075e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.000103986763861,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0004932669107802,289.990478515625,294.1499938964844,254.3008728027344,253.41360473632807,255.35874938964844,254.2948455810547,288.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.415359497070312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,9.87482926575467e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001039866692735,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.680424459977075e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.000103986763861,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0004932669107802,289.990478515625,294.1499938964844,254.3008728027344,253.41360473632807,255.35874938964844,254.2948455810547,288.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.415359497070312,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,9.83924837782979e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001036119865602,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.652750355191529e-05,289.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0001036120811477,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0004914895980618,289.97637939453125,294.1499938964844,254.30206298828125,253.4134216308593,255.3391265869141,254.2975006103516,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.30967712402344,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.295654296875,0.0,0.0,9.83924837782979e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001036119865602,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.652750355191529e-05,289.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0001036120811477,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0004914895980618,289.97637939453125,294.1499938964844,254.30206298828125,253.4134216308593,255.3391265869141,254.2975006103516,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.30967712402344,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,9.822475112741812e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001034353554132,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.639704563189298e-05,289.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0001034354500006,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0004906517569907,289.9693298339844,294.1499938964844,254.3021697998047,253.4129333496093,255.3294982910156,254.2984619140625,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310723024848812e-08,0.0010465687373653,-0.0286778938025236,0.0,0.0,0.0,-0.0104200299829244,60.0,-24.25971984863281,-0.0,-7.467986762321743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,9.806238813325764e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0001032643776852,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,7.627076411154121e-05,289.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0001032644722727,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0004898407496511,289.9622802734375,294.1499938964844,254.3019256591797,253.4121551513672,255.3199615478516,254.29920959472656,288.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484052538871,0.0,0.0,0.0,-0.0103197405114769,60.0,-24.211196899414062,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
