time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,9.77581657934934e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001029440172715,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,7.603414269397035e-05,289.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.000102944104583,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.00048832106404,289.9482116699219,294.1499938964844,254.30029296875,253.40968322753903,255.3011779785156,254.2998809814453,288.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.12007141113281,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676086425781,0.0,0.0,9.77581657934934e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001029440172715,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,7.603414269397035e-05,289.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.000102944104583,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.00048832106404,289.9482116699219,294.1499938964844,254.30029296875,253.40968322753903,255.3011779785156,254.2998809814453,288.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.12007141113281,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,9.74802824202925e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0001026513928081,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,7.581801037304103e-05,289.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0001026514873956,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0004869330441579,289.93414306640625,294.1499938964844,254.29698181152344,253.40586853027344,255.28274536132807,254.2993011474609,288.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.03679275512696,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,9.74802824202925e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,0.0001026513928081,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,7.581801037304103e-05,289.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0001026514873956,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0004869330441579,289.93414306640625,294.1499938964844,254.29698181152344,253.40586853027344,255.28274536132807,254.2993011474609,288.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.03679275512696,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,9.722843969939277e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001023861914291,290.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,7.56221343181096e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001023862787405,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0004856750601902,289.9200439453125,294.1499938964844,254.2918701171875,253.40057373046875,255.2646331787109,254.2974090576172,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.961185455322266,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23956298828125,0.0,0.0,9.722843969939277e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001023861914291,290.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,7.56221343181096e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001023862787405,291.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0004856750601902,289.9200439453125,294.1499938964844,254.2918701171875,253.40057373046875,255.2646331787109,254.2974090576172,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069343581164958e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.961185455322266,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,9.70021210378036e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001021478601614,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,7.544610707554966e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0001021479474729,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0004845445218961,289.90594482421875,294.1499938964844,254.28477478027344,253.39366149902344,255.2467803955078,254.29405212402344,288.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.893314361572266,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255554199219,0.0,0.0,9.70021210378036e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001021478601614,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,7.544610707554966e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0001021479474729,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0004845445218961,289.90594482421875,294.1499938964844,254.28477478027344,253.39366149902344,255.2467803955078,254.29405212402344,288.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.893314361572266,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21856689453125,0.0,0.0,9.689873695606366e-05,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,0.0001020389972836,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,7.536569319199771e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,0.0001020390845951,291.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,0.0004840281326323,289.8988952636719,294.1499938964844,254.28042602539065,253.3895721435547,255.2379302978516,254.291748046875,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.862468719482425,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,9.680075163487344e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001019358169287,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.528948481194675e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,0.0001019359042402,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0004835386935155,289.891845703125,294.1499938964844,254.2755279541016,253.38504028320312,255.2291259765625,254.2890625,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.83328628540039,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,9.662380762165412e-05,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0001017494869302,290.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,7.515186007367447e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001017495742416,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0004826548392884,289.8777160644531,294.1499938964844,254.2639923095703,253.37452697753903,255.21163940429688,254.28233337402344,288.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.780893325805664,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,9.662380762165412e-05,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0001017494869302,290.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20294189453125,0.0,0.0,7.515186007367447e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001017495742416,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0004826548392884,289.8777160644531,294.1499938964844,254.2639923095703,253.37452697753903,255.21163940429688,254.28233337402344,288.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.780893325805664,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.64698992902413e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0001015874149743,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,7.503215601900592e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001015874950098,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0004818860616069,289.8635559082031,294.1499938964844,254.25,253.36203002929688,255.1942596435547,254.27381896972656,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278809349983,9.12422049026418e-09,0.0010278718546032,-0.0229539033025503,0.0,0.0,0.0,-0.0093360859900712,60.0,-23.73578643798828,-0.0,-7.203520624443628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.64698992902413e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0001015874149743,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,7.503215601900592e-05,289.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001015874950098,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0004818860616069,289.8635559082031,294.1499938964844,254.25,253.36203002929688,255.1942596435547,254.27381896972656,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278809349983,9.12422049026418e-09,0.0010278718546032,-0.0229539033025503,0.0,0.0,0.0,-0.0093360859900712,60.0,-23.73578643798828,-0.0,-7.203520624443628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,9.63392376434058e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001014498266158,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,7.493053271900862e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001014499066513,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0004812333791051,289.8493957519531,294.1499938964844,254.2347412109375,253.3485107421875,255.1769561767578,254.2635498046875,288.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264886077493,8.961419162289985e-09,0.0010264796437695,-0.0225276127457618,0.0,0.0,0.0,-0.0092553775757551,60.0,-23.69783401489257,-0.0,-7.184019779060692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,9.63392376434058e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0001014498266158,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,7.493053271900862e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001014499066513,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,0.0004812333791051,289.8493957519531,294.1499938964844,254.2347412109375,253.3485107421875,255.1769561767578,254.2635498046875,288.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264886077493,8.961419162289985e-09,0.0010264796437695,-0.0225276127457618,0.0,0.0,0.0,-0.0092553775757551,60.0,-23.69783401489257,-0.0,-7.184019779060692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,9.622964716982096e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.0001013344226521,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,7.484529487555847e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001013345026876,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.000480685965158,289.8352355957031,294.1499938964844,254.2194976806641,253.3350524902344,255.15969848632807,254.25184631347656,287.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824868835688449e-09,0.0010253119980916,-0.0221700500696897,0.0,0.0,0.0,-0.0091876834630966,60.0,-23.666059494018555,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,9.622964716982096e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.0001013344226521,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,7.484529487555847e-05,289.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001013345026876,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.000480685965158,289.8352355957031,294.1499938964844,254.2194976806641,253.3350524902344,255.15969848632807,254.25184631347656,287.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824868835688449e-09,0.0010253119980916,-0.0221700500696897,0.0,0.0,0.0,-0.0091876834630966,60.0,-23.666059494018555,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,9.618186595616862e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0001012841021292,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,7.480812928406522e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001012841821648,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0004804472846444,289.828125,294.1499938964844,254.21188354492188,253.32833862304688,255.15109252929688,254.24560546875,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.765332459859111e-09,0.0010248029138892,-0.0220141485333442,0.0,0.0,0.0,-0.0091581689193844,60.0,-23.652130126953125,-0.0,-7.160566894981457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,9.61383484536782e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0001012382781482,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,7.477428152924404e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001012383581837,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0004802299081347,289.8210144042969,294.1499938964844,254.2042694091797,253.32164001464844,255.1425018310547,254.2391662597656,287.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243479628115,8.711108279157997e-09,0.0010243392316624,-0.0218721590936183,0.0,0.0,0.0,-0.0091312872245907,60.0,-23.63931655883789,-0.0,-7.154088166316799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,9.606298408471048e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001011589120025,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,7.471566641470417e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001011589920381,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,0.0004798534791916,289.8067626953125,294.1499938964844,254.1890411376953,253.3082427978516,255.12535095214844,254.2258453369141,287.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.616729736328125,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273498535156,0.0,0.0,9.606298408471048e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001011589120025,290.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,7.471566641470417e-05,289.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001011589920381,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674255371094,0.0,0.0,0.0004798534791916,289.8067626953125,294.1499938964844,254.1890411376953,253.3082427978516,255.12535095214844,254.2258453369141,287.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617202951199943e-09,0.0010235361987724,-0.021626254543662,0.0,0.0,0.0,-0.009084734134376,60.0,-23.616729736328125,-0.0,-7.142875091403766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,9.600150224287064e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001010941705317,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.466784882126376e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001010942505672,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004795463755726,289.7925109863281,294.1499938964844,254.17379760742188,253.2948608398437,255.1082458496093,254.21206665039065,287.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540594009787128e-09,0.0010228811297565,-0.0214256420731544,0.0,0.0,0.0,-0.0090467557311058,60.0,-23.597944259643555,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,9.600150224287064e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001010941705317,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,7.466784882126376e-05,289.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001010942505672,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004795463755726,289.7925109863281,294.1499938964844,254.17379760742188,253.2948608398437,255.1082458496093,254.21206665039065,287.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540594009787128e-09,0.0010228811297565,-0.0214256420731544,0.0,0.0,0.0,-0.0090467557311058,60.0,-23.597944259643555,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,9.595206938683988e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001010421183309,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.462940266123042e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001010421983664,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.000479299458675,289.7781982421875,294.1499938964844,254.1585388183593,253.281494140625,255.0911865234375,254.19793701171875,287.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223628487437,8.478999724559344e-09,0.0010223543504253,-0.0212643444538116,0.0,0.0,0.0,-0.0090162204578518,60.0,-23.582433700561523,-0.0,-7.126388368305926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,9.595206938683988e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0001010421183309,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.462940266123042e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001010421983664,291.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.000479299458675,289.7781982421875,294.1499938964844,254.1585388183593,253.281494140625,255.0911865234375,254.19793701171875,287.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223628487437,8.478999724559344e-09,0.0010223543504253,-0.0212643444538116,0.0,0.0,0.0,-0.0090162204578518,60.0,-23.582433700561523,-0.0,-7.126388368305926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,9.591307025402784e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001010010528261,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,7.459906919393688e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0001010011255857,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0004791046667378,289.7638854980469,294.1499938964844,254.14321899414065,253.26809692382807,255.0741577148437,254.1835327148437,287.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430403042325452e-09,0.0010219387477263,-0.0211370829492807,0.0,0.0,0.0,-0.0089921290054917,60.0,-23.569766998291016,-0.0,-7.120596023924008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,9.591307025402784e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.0001010010528261,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,7.459906919393688e-05,289.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0001010011255857,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,0.0004791046667378,289.7638854980469,294.1499938964844,254.14321899414065,253.26809692382807,255.0741577148437,254.1835327148437,287.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219472460448,8.430403042325452e-09,0.0010219387477263,-0.0211370829492807,0.0,0.0,0.0,-0.0089921290054917,60.0,-23.569766998291016,-0.0,-7.120596023924008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,9.589717956259848e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001009843108477,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,7.458670006599277e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.0001009843836072,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0004790252714883,289.7567138671875,294.1499938964844,254.1355438232422,253.2613983154297,255.065673828125,254.1762542724609,287.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217777453362,8.41059311085246e-09,0.0010217693634331,-0.0210852064192295,0.0,0.0,0.0,-0.0089823082089424,60.0,-23.56443214416504,-0.0,-7.118235600955813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07086181640625,0.0,0.0,9.588306420482696e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0001009694533422,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,7.457572792191058e-05,289.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0001009695261018,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,0.0004789547820109,289.74951171875,294.1499938964844,254.1278533935547,253.25469970703125,255.05718994140625,254.16891479492188,287.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393009842677657e-09,0.0010216189548373,-0.0210391581058502,0.0,0.0,0.0,-0.008973591029644,60.0,-23.55961036682129,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.586058877175674e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001009457846521,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,7.45582437957637e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0001009458574117,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0004788425285369,289.735107421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0402374267578,254.15411376953125,287.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364994918963475e-09,0.0010213794885203,-0.0209657941013574,0.0,0.0,0.0,-0.0089597031474113,60.0,-23.551488876342773,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566711425781,0.0,0.0,9.586058877175674e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001009457846521,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,7.45582437957637e-05,289.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,0.0001009458574117,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.0004788425285369,289.735107421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0402374267578,254.15411376953125,287.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364994918963475e-09,0.0010213794885203,-0.0209657941013574,0.0,0.0,0.0,-0.0089597031474113,60.0,-23.551488876342773,-0.0,-7.112803501740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.58444579737261e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0001009287952911,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,7.454570004483685e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001009288680506,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0004787619691342,289.7206726074219,294.1499938964844,254.096908569336,253.227783203125,255.0233154296875,254.1391448974609,287.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344891000433563e-09,0.0010212075430899,-0.0209131482988595,0.0,0.0,0.0,-0.0089497370645403,60.0,-23.54520797729492,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.58444579737261e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0001009287952911,290.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,7.454570004483685e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001009288680506,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0004787619691342,289.7206726074219,294.1499938964844,254.096908569336,253.227783203125,255.0233154296875,254.1391448974609,287.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344891000433563e-09,0.0010212075430899,-0.0209131482988595,0.0,0.0,0.0,-0.0089497370645403,60.0,-23.54520797729492,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,9.583331848261878e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001009170664474,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,7.453703437931836e-05,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.000100917139207,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0004787063517142,289.7062072753906,294.1499938964844,254.0813140869141,253.2142333984375,255.0064239501953,254.12403869628903,287.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.0208767931908369,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.540393829345703,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,9.583331848261878e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0001009170664474,290.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,7.453703437931836e-05,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.000100917139207,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0004787063517142,289.7062072753906,294.1499938964844,254.0813140869141,253.2142333984375,255.0064239501953,254.12403869628903,287.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.33100877173365e-09,0.0010210887994617,-0.0208767931908369,0.0,0.0,0.0,-0.0089428545907139,60.0,-23.540393829345703,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,9.582622442394496e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,0.0001009096013149,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.45315192034468e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0001009096740745,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,0.0004786709323525,289.69171142578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98956298828125,254.10877990722656,287.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322166067387116e-09,0.0010210131295025,-0.0208536367863416,0.0,0.0,0.0,-0.0089384708553552,60.0,-23.53685569763184,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,9.582622442394496e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,0.0001009096013149,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,7.45315192034468e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074462890625,0.0,0.0,0.0001009096740745,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,0.0004786709323525,289.69171142578125,294.1499938964844,254.0655975341797,253.2006225585937,254.98956298828125,254.10877990722656,287.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322166067387116e-09,0.0010210131295025,-0.0208536367863416,0.0,0.0,0.0,-0.0089384708553552,60.0,-23.53685569763184,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,9.58236851147376e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.0001009069237625,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.452954014297575e-05,289.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0001009069892461,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0004786582139786,289.6844482421875,294.1499938964844,254.0577087402344,253.1937866210937,254.9811248779297,254.10108947753903,287.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989941358268e-09,0.0010209860047325,-0.0208453200757503,0.0,0.0,0.0,-0.0089368959888815,60.0,-23.535430908203125,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
