time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,9.58217860898003e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001009049228741,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,7.452806312358007e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001009049956337,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0004786487552337,289.6771545410156,294.1499938964844,254.04977416992188,253.1869354248047,254.9727020263672,254.09336853027344,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316624722226607e-09,0.0010209657484665,-0.0208391230553388,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.534217834472656,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,9.581900667399168e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,0.0001009019979392,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.452590216416866e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.0001009020634228,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0004786348727066,289.6625671386719,294.1499938964844,254.0338134765625,253.1731414794922,254.9558868408203,254.07781982421875,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.532241821289062,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,9.581900667399168e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,0.0001009019979392,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.452590216416866e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,0.0001009020634228,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,0.0004786348727066,289.6625671386719,294.1499938964844,254.0338134765625,253.1731414794922,254.9558868408203,254.07781982421875,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.532241821289062,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,9.58167147473432e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0001008995895972,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,7.452411955455318e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001008996550808,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.000478623464005,289.6479797363281,294.1499938964844,254.0177154541016,253.15924072265625,254.93907165527344,254.0621337890625,287.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209117317572,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.53066062927246,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,9.58167147473432e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0001008995895972,290.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,7.452411955455318e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,0.0001008996550808,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,0.000478623464005,289.6479797363281,294.1499938964844,254.0177154541016,253.15924072265625,254.93907165527344,254.0621337890625,287.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209117317572,-0.0208225548267364,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.53066062927246,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.581392805557698e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001008966501103,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.452195131918415e-05,289.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001008967155939,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0004786095232702,289.6333312988281,294.1499938964844,254.0014495849609,253.14523315429688,254.92225646972656,254.0463104248047,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306812127045761e-09,0.0010208819294348,-0.0208134278655052,0.0,0.0,0.0,-0.0089308591559529,60.0,-23.52921867370605,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.581392805557698e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0001008966501103,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.452195131918415e-05,289.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001008967155939,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0004786095232702,289.6333312988281,294.1499938964844,254.0014495849609,253.14523315429688,254.92225646972656,254.0463104248047,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306812127045761e-09,0.0010208819294348,-0.0208134278655052,0.0,0.0,0.0,-0.0089308591559529,60.0,-23.52921867370605,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,9.580925689078867e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.000100891731563,290.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,7.451832061633468e-05,289.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,0.0001008917970466,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.000478586211102,289.61865234375,294.1499938964844,253.98501586914065,253.131088256836,254.90545654296875,254.03033447265625,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300989229326206e-09,0.001020832103677,-0.0207981783896684,0.0,0.0,0.0,-0.0089279720559716,60.0,-23.527626037597656,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,9.580925689078867e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.000100891731563,290.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,7.451832061633468e-05,289.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93609619140625,0.0,0.0,0.0001008917970466,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.000478586211102,289.61865234375,294.1499938964844,253.98501586914065,253.131088256836,254.90545654296875,254.03033447265625,287.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300989229326206e-09,0.001020832103677,-0.0207981783896684,0.0,0.0,0.0,-0.0089279720559716,60.0,-23.527626037597656,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,9.580611367709936e-05,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001008884282782,290.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,7.451587589457631e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0001008884937618,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.0004785705241374,289.6112976074219,294.1499938964844,253.9767303466797,253.1239471435547,254.8970642089844,254.02227783203125,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.52671432495117,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,9.580186451785266e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0001008839462883,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,7.451256533386186e-05,289.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,0.0001008840117719,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0004785492783412,289.6039123535156,294.1499938964844,253.9683990478516,253.1167907714844,254.888671875,254.0142059326172,287.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291769937329718e-09,0.0010207532905042,-0.0207740347832441,0.0,0.0,0.0,-0.0089234020560979,60.0,-23.525659561157227,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,9.579068864695728e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001008721810649,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,7.450387784047052e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0001008722465485,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0004784934862982,289.58917236328125,294.1499938964844,253.9515838623047,253.1023406982422,254.87188720703125,253.9979248046875,287.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.2778424115304e-09,0.0010206341976299,-0.020737562328577,0.0,0.0,0.0,-0.0089164981618523,60.0,-23.52305030822754,-0.0,-7.102426735627887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91326904296875,0.0,0.0,9.579068864695728e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001008721810649,290.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,7.450387784047052e-05,289.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0001008722465485,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,0.0004784934862982,289.58917236328125,294.1499938964844,253.9515838623047,253.1023406982422,254.87188720703125,253.9979248046875,287.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.2778424115304e-09,0.0010206341976299,-0.020737562328577,0.0,0.0,0.0,-0.0089164981618523,60.0,-23.52305030822754,-0.0,-7.102426735627887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,9.57742813625373e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0001008549006655,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,7.449111581081524e-05,289.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001008549661491,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0004784115299116,289.57440185546875,294.1499938964844,253.9345703125,253.0877227783203,254.8551025390625,253.98147583007807,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257390327059966e-09,0.0010204592254012,-0.0206840019673109,0.0,0.0,0.0,-0.0089063588529825,60.0,-23.51942253112793,-0.0,-7.099992416215174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,9.57742813625373e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0001008549006655,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,7.449111581081524e-05,289.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001008549661491,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0004784115299116,289.57440185546875,294.1499938964844,253.9345703125,253.0877227783203,254.8551025390625,253.98147583007807,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257390327059966e-09,0.0010204592254012,-0.0206840019673109,0.0,0.0,0.0,-0.0089063588529825,60.0,-23.51942253112793,-0.0,-7.099992416215174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88427734375,0.0,0.0,9.575218427926302e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001008316321531,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.447392999893054e-05,289.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001008316976367,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0004783011681865,289.5596008300781,294.1499938964844,253.9173278808593,253.0729217529297,254.8383026123047,253.96485900878903,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229857684227682e-09,0.0010202239500358,-0.020611897110939,0.0,0.0,0.0,-0.0088927093893289,60.0,-23.51473617553711,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88427734375,0.0,0.0,9.575218427926302e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001008316321531,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.447392999893054e-05,289.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001008316976367,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0004783011681865,289.5596008300781,294.1499938964844,253.9173278808593,253.0729217529297,254.8383026123047,253.96485900878903,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229857684227682e-09,0.0010202239500358,-0.020611897110939,0.0,0.0,0.0,-0.0088927093893289,60.0,-23.51473617553711,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.572322596795856e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001008011386147,290.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,7.445141091011465e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0001008012040983,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004781565221492,289.5447692871094,294.1499938964844,253.8998413085937,253.0579376220703,254.82150268554688,253.9480895996093,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193772771392105e-09,0.0010199153330177,-0.020517399534583,0.0,0.0,0.0,-0.0088748214766383,60.0,-23.50865364074707,-0.0,-7.092423714993856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.572322596795856e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001008011386147,290.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,7.445141091011465e-05,289.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0001008012040983,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004781565221492,289.5447692871094,294.1499938964844,253.8998413085937,253.0579376220703,254.82150268554688,253.9480895996093,287.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193772771392105e-09,0.0010199153330177,-0.020517399534583,0.0,0.0,0.0,-0.0088748214766383,60.0,-23.50865364074707,-0.0,-7.092423714993856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,9.57057491177693e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,0.0001007827377179,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,7.443781942129135e-05,289.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.0001007828032015,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,0.0004780692397616,289.5373229980469,294.1499938964844,253.8910217285156,253.0503692626953,254.81309509277344,253.93963623046875,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171998189254737e-09,0.0010197291849181,-0.0204603746533393,0.0,0.0,0.0,-0.0088640265166759,60.0,-23.50498580932617,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,9.568643872626126e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.0001007623941404,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,7.442279456881806e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.000100762459624,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,0.0004779727605637,289.5299072265625,294.1499938964844,253.8821258544922,253.0427398681641,254.80470275878903,253.93115234375,287.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147927665902444e-09,0.0010195233626291,-0.0203973390161991,0.0,0.0,0.0,-0.0088520944118499,60.0,-23.50094223022461,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.564052015775816e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001007140454021,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,7.438707689289004e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001007141036097,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0004777433932758,289.5150146484375,294.1499938964844,253.8641357421875,253.0273284912109,254.78787231445312,253.91403198242188,287.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019042218104,8.090712100283781e-09,0.0010190341854467,-0.020247496664524,0.0,0.0,0.0,-0.0088237300515174,60.0,-23.49141311645508,-0.0,-7.080171116058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.564052015775816e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001007140454021,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,7.438707689289004e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0001007141036097,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0004777433932758,289.5150146484375,294.1499938964844,253.8641357421875,253.0273284912109,254.78787231445312,253.91403198242188,287.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019042218104,8.090712100283781e-09,0.0010190341854467,-0.020247496664524,0.0,0.0,0.0,-0.0088237300515174,60.0,-23.49141311645508,-0.0,-7.080171116058409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260192871094,0.0,0.0,9.558635065332056e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001006570091703,290.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.434494909830391e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.000100657067378,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,0.0004774728440679,289.5000915527344,294.1499938964844,253.8458709716797,253.0116729736328,254.7710418701172,253.8967437744141,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023222974884447e-09,0.0010184571146965,-0.0200707502663135,0.0,0.0,0.0,-0.008790273219347,60.0,-23.479949951171875,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260192871094,0.0,0.0,9.558635065332056e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001006570091703,290.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.434494909830391e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.000100657067378,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,0.0004774728440679,289.5000915527344,294.1499938964844,253.8458709716797,253.0116729736328,254.7710418701172,253.8967437744141,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023222974884447e-09,0.0010184571146965,-0.0200707502663135,0.0,0.0,0.0,-0.008790273219347,60.0,-23.479949951171875,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,9.55223586061038e-05,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001005896192509,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,7.429517427226529e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001005896774586,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.000477153196698,289.48516845703125,294.1499938964844,253.8273162841797,252.99578857421875,254.75418090820312,253.8793029785156,287.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943485869077449e-09,0.0010177752701565,-0.0198619253933429,0.0,0.0,0.0,-0.00875074416399,60.0,-23.46649169921875,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,9.55223586061038e-05,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001005896192509,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,7.429517427226529e-05,289.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001005896774586,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.000477153196698,289.48516845703125,294.1499938964844,253.8273162841797,252.99578857421875,254.75418090820312,253.8793029785156,287.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943485869077449e-09,0.0010177752701565,-0.0198619253933429,0.0,0.0,0.0,-0.00875074416399,60.0,-23.46649169921875,-0.0,-7.06268679095956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,9.544821659801528e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001005115482257,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,7.423751230817288e-05,289.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001005116064334,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0004767828504554,289.47021484375,294.1499938964844,253.8084716796875,252.97964477539065,254.7373046875,253.86167907714844,287.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851110872536537e-09,0.0010169853921979,-0.0196199994534254,0.0,0.0,0.0,-0.0087049501016736,60.0,-23.45086097717285,-0.0,-7.051726669260462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,9.544821659801528e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001005115482257,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,7.423751230817288e-05,289.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001005116064334,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0004767828504554,289.47021484375,294.1499938964844,253.8084716796875,252.97964477539065,254.7373046875,253.86167907714844,287.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851110872536537e-09,0.0010169853921979,-0.0196199994534254,0.0,0.0,0.0,-0.0087049501016736,60.0,-23.45086097717285,-0.0,-7.051726669260462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.540735482005402e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001004685182124,290.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,7.420573092531413e-05,289.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.00010046857642,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0004765787452924,289.4627380371094,294.1499938964844,253.79893493652344,252.9714813232422,254.72886657714844,253.852783203125,287.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800197820984067e-09,0.0010165501153096,-0.0194866582751274,0.0,0.0,0.0,-0.0086797103285789,60.0,-23.442115783691406,-0.0,-7.045689898177443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,9.536387369735166e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001004227306111,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,7.41719122743234e-05,289.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001004227888188,291.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,0.0004763615725096,289.45526123046875,294.1499938964844,253.789306640625,252.9632263183593,254.7204132080078,253.84385681152344,287.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746021601917619e-09,0.0010160868987441,-0.0193447712808847,0.0,0.0,0.0,-0.0086528528481721,60.0,-23.43282127380371,-0.0,-7.039269434017116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.526918438496068e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.000100323013612,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,7.409825775539503e-05,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0001003230718197,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004758885479532,289.4402770996094,294.1499938964844,253.7698211669922,252.946533203125,254.70347595214844,253.8258819580078,287.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628036868823074e-09,0.0010150780435651,-0.0190357640385627,0.0,0.0,0.0,-0.0085943629965186,60.0,-23.41264915466309,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.526918438496068e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,0.000100323013612,290.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,7.409825775539503e-05,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0001003230718197,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004758885479532,289.4402770996094,294.1499938964844,253.7698211669922,252.946533203125,254.70347595214844,253.8258819580078,287.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628036868823074e-09,0.0010150780435651,-0.0190357640385627,0.0,0.0,0.0,-0.0085943629965186,60.0,-23.41264915466309,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,9.51652036746964e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001002135177259,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,7.401738548651338e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001002135759335,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0004753691609948,289.42529296875,294.1499938964844,253.75,252.92955017089844,254.6865234375,253.8076934814453,287.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498485388168774e-09,0.0010139702353626,-0.0186964571475982,0.0,0.0,0.0,-0.0085301389917731,60.0,-23.39015769958496,-0.0,-7.009968783222575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,9.51652036746964e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0001002135177259,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75653076171875,0.0,0.0,7.401738548651338e-05,289.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001002135759335,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0004753691609948,289.42529296875,294.1499938964844,253.75,252.92955017089844,254.6865234375,253.8076934814453,287.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139778023585,7.498485388168774e-09,0.0010139702353626,-0.0186964571475982,0.0,0.0,0.0,-0.0085301389917731,60.0,-23.39015769958496,-0.0,-7.009968783222575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,9.505136404186489e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0001000936390482,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,7.392884435830638e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.0001000936899799,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0004748005303554,289.4102783203125,294.1499938964844,253.72999572753903,252.9124298095703,254.6695251464844,253.78936767578125,287.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.3566446268102945e-09,0.0010127574205398,-0.0183249562978744,0.0,0.0,0.0,-0.0084598222747445,60.0,-23.365478515625,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,9.505136404186489e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,0.0001000936390482,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,7.392884435830638e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,0.0001000936899799,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0004748005303554,289.4102783203125,294.1499938964844,253.72999572753903,252.9124298095703,254.6695251464844,253.78936767578125,287.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127647547051,7.3566446268102945e-09,0.0010127574205398,-0.0183249562978744,0.0,0.0,0.0,-0.0084598222747445,60.0,-23.365478515625,-0.0,-6.99320636954326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,9.492990648141132e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,9.996574226533994e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,7.383438060060143e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,9.996579319704324e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0004741938319057,289.395263671875,294.1499938964844,253.7100067138672,252.8953399658203,254.65249633789065,253.7709503173828,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205319896286255e-09,0.0010114634642377,-0.0179286077618598,0.0,0.0,0.0,-0.0083848042413592,60.0,-23.33884048461914,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,9.492990648141132e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,9.996574226533994e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,7.383438060060143e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,9.996579319704324e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0004741938319057,289.395263671875,294.1499938964844,253.7100067138672,252.8953399658203,254.65249633789065,253.7709503173828,287.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205319896286255e-09,0.0010114634642377,-0.0179286077618598,0.0,0.0,0.0,-0.0083848042413592,60.0,-23.33884048461914,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
