time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,9.486709313932806e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,9.98995965346694e-05,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,7.378552982117981e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.989965474233033e-05,291.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0004738800926133,289.38775634765625,294.1499938964844,253.6999969482422,252.8867950439453,254.6439666748047,253.76173400878903,287.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127059831191218e-09,0.0010107943089678,-0.0177236255258321,0.0,0.0,0.0,-0.0083460072055459,60.0,-23.324827194213867,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088928222656,0.0,0.0,9.480354492552578e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,9.983267227653414e-05,290.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,7.373609696514904e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,9.983272320823744e-05,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,0.0004735626280307,289.3802490234375,294.1499938964844,253.69000244140625,252.8782653808593,254.63543701171875,253.7525177001953,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875172361273e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.31054878234864,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,9.467538620810956e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.969771781470628e-05,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,7.363642362179235e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.969777602236718e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0004729224892798,289.365234375,294.1499938964844,253.6699981689453,252.8612060546875,254.61834716796875,253.7340850830078,287.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.281478881835938,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,9.467538620810956e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.969771781470628e-05,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,7.363642362179235e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,9.969777602236718e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0004729224892798,289.365234375,294.1499938964844,253.6699981689453,252.8612060546875,254.61834716796875,253.7340850830078,287.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.281478881835938,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,9.454794053453952e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.956351277651264e-05,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,7.353729597525671e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.956356370821597e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,0.0004722858720924,289.3501892089844,294.1499938964844,253.6499938964844,252.8441772460937,254.60122680664065,253.7156677246093,287.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.25221824645996,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,9.454794053453952e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,9.956351277651264e-05,290.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,7.353729597525671e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,9.956356370821597e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,0.0004722858720924,289.3501892089844,294.1499938964844,253.6499938964844,252.8441772460937,254.60122680664065,253.7156677246093,287.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.25221824645996,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.442458394914864e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,9.943360782926902e-05,290.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,7.344134792219847e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.943365876097232e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.000471669685794,289.3351745605469,294.1499938964844,253.6300048828125,252.8271484375,254.5840759277344,253.69729614257807,287.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575718192181057e-09,0.0010060797212645,-0.0162794701755046,0.0,0.0,0.0,-0.0080726835876703,60.0,-23.22358512878418,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.442458394914864e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,9.943360782926902e-05,290.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,7.344134792219847e-05,289.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.943365876097232e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.000471669685794,289.3351745605469,294.1499938964844,253.6300048828125,252.8271484375,254.5840759277344,253.69729614257807,287.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575718192181057e-09,0.0010060797212645,-0.0162794701755046,0.0,0.0,0.0,-0.0080726835876703,60.0,-23.22358512878418,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,9.4306560640689e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,9.930932719726115e-05,290.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,7.334955444093794e-05,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.930937812896444e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0004710801586043,289.32012939453125,294.1499938964844,253.6100006103516,252.8101348876953,254.56690979003903,253.678939819336,287.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672705283134e-09,0.0010048223193734,-0.01589429192245,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.195941925048828,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,9.4306560640689e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,9.930932719726115e-05,290.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,7.334955444093794e-05,289.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.930937812896444e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0004710801586043,289.32012939453125,294.1499938964844,253.6100006103516,252.8101348876953,254.56690979003903,253.678939819336,287.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428672705283134e-09,0.0010048223193734,-0.01589429192245,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.195941925048828,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,9.425053576705976e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,9.925033373292536e-05,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,7.330597873078659e-05,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,9.925037738867104e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,0.0004708002961706,289.3125915527344,294.1499938964844,253.6000061035156,252.8016357421875,254.5583038330078,253.6697692871093,287.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358867654654432e-09,0.0010042253416031,-0.01571143604815,0.0,0.0,0.0,-0.0079651810228824,60.0,-23.182737350463867,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355285644531,0.0,0.0,9.419696289114654e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,9.919391595758498e-05,290.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,7.326431659748778e-05,289.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,9.919396688928828e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0004705326864495,289.3050842285156,294.1499938964844,253.58999633789065,252.7931365966797,254.54969787597656,253.6605987548828,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292122378681597e-09,0.0010036546736955,-0.0155365960672497,0.0,0.0,0.0,-0.0079320920631289,60.0,-23.170063018798828,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,9.40979880397208e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,9.90896951407194e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,7.318733696592972e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.908974607242273e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,0.0004700382996816,289.2900085449219,294.1499938964844,253.57000732421875,252.7761383056641,254.532470703125,253.6422576904297,287.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026063537225,6.168807686890432e-09,0.0010026001837104,-0.0152135677635669,0.0,0.0,0.0,-0.0078709600493311,60.0,-23.146329879760746,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,9.40979880397208e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,9.90896951407194e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,7.318733696592972e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.908974607242273e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,0.0004700382996816,289.2900085449219,294.1499938964844,253.57000732421875,252.7761383056641,254.532470703125,253.6422576904297,287.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026063537225,6.168807686890432e-09,0.0010026001837104,-0.0152135677635669,0.0,0.0,0.0,-0.0078709600493311,60.0,-23.146329879760746,-0.0,-6.853620959645923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,9.400993440067396e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,9.899696306092665e-05,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,7.31188411009498e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,9.899701399262996e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.000469598424388,289.2749328613281,294.1499938964844,253.5500030517578,252.7591552734375,254.51519775390625,253.62388610839844,287.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059090562615665e-09,0.0010016618762165,-0.0149261532351374,0.0,0.0,0.0,-0.0078165680170059,60.0,-23.12544250488281,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,9.400993440067396e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,9.899696306092665e-05,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,7.31188411009498e-05,289.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,9.899701399262996e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.000469598424388,289.2749328613281,294.1499938964844,253.5500030517578,252.7591552734375,254.51519775390625,253.62388610839844,287.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016679298132,6.059090562615665e-09,0.0010016618762165,-0.0149261532351374,0.0,0.0,0.0,-0.0078165680170059,60.0,-23.12544250488281,-0.0,-6.840799215979132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,9.393541404278948e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,9.891849913401528e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,7.306088809855282e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,9.891854278976098e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0004692262446042,289.2598571777344,294.1499938964844,253.52999877929688,252.74215698242188,254.4978942871093,253.6054534912109,287.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.9662514928504615e-09,0.0010008679237216,-0.0146829504519701,0.0,0.0,0.0,-0.0077705434523522,60.0,-23.107511520385746,-0.0,-6.82995846545964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,9.393541404278948e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,9.891849913401528e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,7.306088809855282e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,9.891854278976098e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0004692262446042,289.2598571777344,294.1499938964844,253.52999877929688,252.74215698242188,254.4978942871093,253.6054534912109,287.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.9662514928504615e-09,0.0010008679237216,-0.0146829504519701,0.0,0.0,0.0,-0.0077705434523522,60.0,-23.107511520385746,-0.0,-6.82995846545964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,9.387466707266869e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.885452163871378e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,7.301363802980632e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.885457257041708e-05,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.000468922778964,289.2447814941406,294.1499938964844,253.509994506836,252.7251739501953,254.4805603027344,253.58694458007807,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890558707477567e-09,0.0010002206545323,-0.0144846625626087,0.0,0.0,0.0,-0.0077330190688371,60.0,-23.09276008605957,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,9.387466707266869e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.885452163871378e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,7.301363802980632e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.885457257041708e-05,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.000468922778964,289.2447814941406,294.1499938964844,253.509994506836,252.7251739501953,254.4805603027344,253.58694458007807,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002265917137,5.890558707477567e-09,0.0010002206545323,-0.0144846625626087,0.0,0.0,0.0,-0.0077330190688371,60.0,-23.09276008605957,-0.0,-6.821127129796879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.384963050251828e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.882815356831998e-05,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,7.299416029127315e-05,289.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.882820450002328e-05,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004687977198045,289.2372131347656,294.1499938964844,253.5,252.7166748046875,254.4718780517578,253.57765197753903,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999959767796,5.8593614404856e-09,0.0009999538306146,-0.014402937144041,0.0,0.0,0.0,-0.0077175530605018,60.0,-23.086814880371094,-0.0,-6.81748844044705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,9.382832649862394e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,9.880572179099544e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,7.297759293578565e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.880577272269876e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473999023437,0.0,0.0,0.0004686913162004,289.2296447753906,294.1499938964844,253.4900054931641,252.7081756591797,254.4631805419922,253.5683135986328,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997327579185,5.832819116591281e-09,0.0009997269371524,-0.0143334046006202,0.0,0.0,0.0,-0.0077043948695063,60.0,-23.081727981567383,-0.0,-6.81439331629008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.379674156662075e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.877246338874102e-05,290.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,7.295302930288017e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,9.877251432044432e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0004685335443355,289.21453857421875,294.1499938964844,253.47000122070312,252.691162109375,254.44577026367188,253.549560546875,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993960848078,5.7934670394388385e-09,0.000999390380457,-0.0142303146421909,0.0,0.0,0.0,-0.0076848859898746,60.0,-23.074050903320312,-0.0,-6.809806762930748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.379674156662075e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.612548828125,0.0,0.0,9.877246338874102e-05,290.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,7.295302930288017e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,9.877251432044432e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0004685335443355,289.21453857421875,294.1499938964844,253.47000122070312,252.691162109375,254.44577026367188,253.549560546875,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993960848078,5.7934670394388385e-09,0.000999390380457,-0.0142303146421909,0.0,0.0,0.0,-0.0076848859898746,60.0,-23.074050903320312,-0.0,-6.809806762930748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,9.377909009344876e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.875387331703678e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,7.29392995708622e-05,289.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,9.875392424874008e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0004684453597292,289.1993713378906,294.1499938964844,253.4499969482422,252.6741485595703,254.4282989501953,253.53062438964844,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992079576477,5.771467304072075e-09,0.0009992021368816,-0.0141726825386285,0.0,0.0,0.0,-0.0076739797368645,60.0,-23.070049285888672,-0.0,-6.80724241419739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,9.377909009344876e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.875387331703678e-05,290.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,7.29392995708622e-05,289.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,9.875392424874008e-05,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0004684453597292,289.1993713378906,294.1499938964844,253.4499969482422,252.6741485595703,254.4282989501953,253.53062438964844,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992079576477,5.771467304072075e-09,0.0009992021368816,-0.0141726825386285,0.0,0.0,0.0,-0.0076739797368645,60.0,-23.070049285888672,-0.0,-6.80724241419739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.377534297527744e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,9.87499370239675e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,7.293638918781653e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,9.87499806797132e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.00046842667507,289.1842041015625,294.1499938964844,253.42999267578125,252.6571350097656,254.41079711914065,253.51150512695312,287.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7668017028333915e-09,0.0009991622064262,-0.0141604598611593,0.0,0.0,0.0,-0.0076716663315892,60.0,-23.06950569152832,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.377534297527744e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813903808594,0.0,0.0,9.87499370239675e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,7.293638918781653e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,9.87499806797132e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.00046842667507,289.1842041015625,294.1499938964844,253.42999267578125,252.6571350097656,254.41079711914065,253.51150512695312,287.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.7668017028333915e-09,0.0009991622064262,-0.0141604598611593,0.0,0.0,0.0,-0.0076716663315892,60.0,-23.06950569152832,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,9.378426329931244e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.875933028524742e-05,290.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,7.294332317542285e-05,289.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.87593739409931e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004684712330345,289.1690368652344,294.1499938964844,253.4100036621093,252.6400909423828,254.39324951171875,253.4921875,287.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.0721435546875,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,9.378426329931244e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.875933028524742e-05,290.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,7.294332317542285e-05,289.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,9.87593739409931e-05,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004684712330345,289.1690368652344,294.1499938964844,253.4100036621093,252.6400909423828,254.39324951171875,253.4921875,287.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895581036806,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.0721435546875,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,9.379309631185606e-05,290.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,9.876862895907834e-05,290.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,7.295019167941064e-05,289.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,9.876867261482404e-05,291.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0004685153835453,289.1614074707031,294.1499938964844,253.3999938964844,252.63156127929688,254.38446044921875,253.48245239257807,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.7889146809486655e-09,0.0009993512649089,-0.0142183890566229,0.0,0.0,0.0,-0.0076826284639537,60.0,-23.074621200561523,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,9.38046650844626e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.878080891212448e-05,290.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,7.295919203897938e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,9.878085256787016e-05,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0004685731546487,289.15380859375,294.1499938964844,253.38999938964844,252.6230316162109,254.3756561279297,253.47265625,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803324931719089e-09,0.0009994744323194,-0.0142561392858624,0.0,0.0,0.0,-0.0076897721737623,60.0,-23.07780838012696,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.383525321027264e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.881301957648247e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,7.298297714442015e-05,289.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.881306323222816e-05,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0004687259497586,289.1385803222656,294.1499938964844,253.3699951171875,252.6059417724609,254.35801696777344,253.4529266357422,287.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841428230013434e-09,0.0009998002788051,-0.0143559575080871,0.0,0.0,0.0,-0.0077086612582206,60.0,-23.0860595703125,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,9.383525321027264e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.881301957648247e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,7.298297714442015e-05,289.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.881306323222816e-05,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0004687259497586,289.1385803222656,294.1499938964844,253.3699951171875,252.6059417724609,254.35801696777344,253.4529266357422,287.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841428230013434e-09,0.0009998002788051,-0.0143559575080871,0.0,0.0,0.0,-0.0077086612582206,60.0,-23.0860595703125,-0.0,-6.815397313175708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.387433237861842e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,9.88541723927483e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.30133760953322e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.885421604849398e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.0004689211782533,289.123291015625,294.1499938964844,253.3500061035156,252.58883666992188,254.34033203125,253.4329833984375,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890113730089297e-09,0.001000216579996,-0.0144834984093904,0.0,0.0,0.0,-0.0077327969484031,60.0,-23.09671211242676,-0.0,-6.821075260177167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.387433237861842e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,9.88541723927483e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.30133760953322e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.885421604849398e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.0004689211782533,289.123291015625,294.1499938964844,253.3500061035156,252.58883666992188,254.34033203125,253.4329833984375,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890113730089297e-09,0.001000216579996,-0.0144834984093904,0.0,0.0,0.0,-0.0077327969484031,60.0,-23.09671211242676,-0.0,-6.821075260177167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,9.391918865730986e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,9.89014151855372e-05,290.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461975097656,0.0,0.0,7.304826431209221e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,9.890145884128287e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.000469145248644,289.1080017089844,294.1499938964844,253.3300018310547,252.5717163085937,254.3225860595703,253.4128570556641,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945999692613668e-09,0.0010006944648921,-0.0146298995241522,0.0,0.0,0.0,-0.0077605019323527,60.0,-23.109128952026367,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,9.391918865730986e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,9.89014151855372e-05,290.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461975097656,0.0,0.0,7.304826431209221e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,9.890145884128287e-05,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.000469145248644,289.1080017089844,294.1499938964844,253.3300018310547,252.5717163085937,254.3225860595703,253.4128570556641,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007004020735,5.945999692613668e-09,0.0010006944648921,-0.0146298995241522,0.0,0.0,0.0,-0.0077605019323527,60.0,-23.109128952026367,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.396724635735154e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,9.895201947074383e-05,289.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.308564090635628e-05,289.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.895206312648952e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0004693853261414,289.0926818847656,294.1499938964844,253.3099975585937,252.5545654296875,254.30479431152344,253.39254760742188,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005868691261185e-09,0.0010012063430622,-0.0147867342457175,0.0,0.0,0.0,-0.0077901817858219,60.0,-23.122745513916016,-0.0,-6.834583388126704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
