time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.396724635735154e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,9.895201947074383e-05,289.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,7.308564090635628e-05,289.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.895206312648952e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0004693853261414,289.0926818847656,294.1499938964844,253.3099975585937,252.5545654296875,254.30479431152344,253.39254760742188,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005868691261185e-09,0.0010012063430622,-0.0147867342457175,0.0,0.0,0.0,-0.0077901817858219,60.0,-23.122745513916016,-0.0,-6.834583388126704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,9.399176633451134e-05,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.897784184431656e-05,289.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,7.310471119126305e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,9.897787822410464e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.00046950779506,289.0849914550781,294.1499938964844,253.3000030517578,252.5459747314453,254.2958831787109,253.38235473632807,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667581379413,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.12977409362793,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,9.401606803294273e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.900342411128804e-05,289.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,7.31236141291447e-05,289.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,9.900346776703373e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.0004696291871368,289.07733154296875,294.1499938964844,253.2899932861328,252.5373687744141,254.2869567871093,253.3721160888672,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.0666871526393615e-09,0.0010017264867201,-0.0149460546672344,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.13684844970703,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,9.406299068359658e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.905284241540356e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,7.316011033253744e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,9.905288607114926e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0004698635893873,289.0619506835937,294.1499938964844,253.2700042724609,252.5201568603516,254.26907348632807,253.35157775878903,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.15081787109375,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,9.406299068359658e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,9.905284241540356e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,7.316011033253744e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,9.905288607114926e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0004698635893873,289.0619506835937,294.1499938964844,253.2700042724609,252.5201568603516,254.26907348632807,253.35157775878903,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.15081787109375,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,9.410687198396772e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,9.909904474625364e-05,289.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,7.319423457374796e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,9.909908840199932e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0004700827703345,289.0465393066406,294.1499938964844,253.25,252.50289916992188,254.2511444091797,253.3309783935547,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.16429328918457,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835144042969,0.0,0.0,9.410687198396772e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,9.909904474625364e-05,289.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,7.319423457374796e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797302246094,0.0,0.0,9.909908840199932e-05,291.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0004700827703345,289.0465393066406,294.1499938964844,253.25,252.50289916992188,254.2511444091797,253.3309783935547,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.16429328918457,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.41453836276196e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.913960820995273e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,7.322419696720317e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.91396518656984e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0004702751757577,289.0310974121094,294.1499938964844,253.22999572753903,252.485595703125,254.2331695556641,253.31036376953125,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.17676544189453,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.41453836276196e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,9.913960820995273e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,7.322419696720317e-05,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.91396518656984e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0004702751757577,289.0310974121094,294.1499938964844,253.22999572753903,252.485595703125,254.2331695556641,253.31036376953125,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.17676544189453,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,9.41776088438928e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.917354327626526e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,7.324925536522642e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.917357965605332e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0004704361490439,289.0156555175781,294.1499938964844,253.2100067138672,252.46826171875,254.2151641845703,253.28973388671875,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267942165294471e-09,0.0010034474544227,-0.0154732558876276,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.187780380249023,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,9.41776088438928e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.917354327626526e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,7.324925536522642e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.917357965605332e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0004704361490439,289.0156555175781,294.1499938964844,253.2100067138672,252.46826171875,254.2151641845703,253.28973388671875,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267942165294471e-09,0.0010034474544227,-0.0154732558876276,0.0,0.0,0.0,-0.0079201031476259,60.0,-23.187780380249023,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,9.41909893299453e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40106201171875,0.0,0.0,9.918762953020632e-05,289.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,7.32596599846147e-05,289.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,9.91876659099944e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.0004705029714386,289.0079040527344,294.1499938964844,253.1999969482422,252.45957946777344,254.2061309814453,253.2794342041016,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284604392448045e-09,0.0010035899467766,-0.0155169032514095,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.192689895629883,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.420215064892544e-05,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.919938747771084e-05,289.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,7.326834747800604e-05,289.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,9.919942385749891e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0004705587634816,289.0001525878906,294.1499938964844,253.19000244140625,252.4508819580078,254.1970977783203,253.2691345214844,287.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516375125018e-09,0.0010037089232355,-0.0155533449724316,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.197111129760746,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,9.421769937034696e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.921575838234276e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,7.328044011956081e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.921579476213084e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004706364125013,288.9846496582031,294.1499938964844,253.1699981689453,252.4334716796875,254.17901611328125,253.24859619140625,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.31788132920974e-09,0.0010038745822384,-0.0156040722504258,0.0,0.0,0.0,-0.0079448604956269,60.0,-23.20453453063965,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,9.421769937034696e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.921575838234276e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,7.328044011956081e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,9.921579476213084e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0004706364125013,288.9846496582031,294.1499938964844,253.1699981689453,252.4334716796875,254.17901611328125,253.24859619140625,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.31788132920974e-09,0.0010038745822384,-0.0156040722504258,0.0,0.0,0.0,-0.0079448604956269,60.0,-23.20453453063965,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.422466246178374e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.922309254761784e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,7.328585343202576e-05,289.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.922312892740592e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0004706712206825,288.9691467285156,294.1499938964844,253.1499938964844,252.4160003662109,254.160888671875,253.2281494140625,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039550252258,6.3265552796565325e-09,0.0010039487387984,-0.0156267937272787,0.0,0.0,0.0,-0.0079491604119539,60.0,-23.209686279296875,-0.0,-6.872077307207293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.422466246178374e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.922309254761784e-05,289.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,7.328585343202576e-05,289.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.922312892740592e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0004706712206825,288.9691467285156,294.1499938964844,253.1499938964844,252.4160003662109,254.160888671875,253.2281494140625,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039550252258,6.3265552796565325e-09,0.0010039487387984,-0.0156267937272787,0.0,0.0,0.0,-0.0079491604119539,60.0,-23.209686279296875,-0.0,-6.872077307207293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.42300248425454e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.922873869072646e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,7.329002255573869e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.922877507051452e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0004706979962065,288.9535827636719,294.1499938964844,253.1300048828125,252.39846801757807,254.14273071289065,253.207763671875,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333229940480578e-09,0.0010040057823061,-0.0156442783772945,0.0,0.0,0.0,-0.0079524694010615,60.0,-23.213478088378903,-0.0,-6.872858904216629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.42300248425454e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.922873869072646e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,7.329002255573869e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.922877507051452e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,0.0004706979962065,288.9535827636719,294.1499938964844,253.1300048828125,252.39846801757807,254.14273071289065,253.207763671875,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333229940480578e-09,0.0010040057823061,-0.0156442783772945,0.0,0.0,0.0,-0.0079524694010615,60.0,-23.213478088378903,-0.0,-6.872858904216629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.424293239135297e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.924233017954975e-05,289.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,7.330006337724626e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.924236655933782e-05,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0004707624902948,288.9380187988281,294.1499938964844,253.1100006103516,252.3809051513672,254.12452697753903,253.1874389648437,286.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349309522590829e-09,0.0010041432688012,-0.0156864002346992,0.0,0.0,0.0,-0.0079604405909776,60.0,-23.218137741088867,-0.0,-6.874741842466392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,9.424293239135297e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.924233017954975e-05,289.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,7.330006337724626e-05,289.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.924236655933782e-05,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0004707624902948,288.9380187988281,294.1499938964844,253.1100006103516,252.3809051513672,254.12452697753903,253.1874389648437,286.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349309522590829e-09,0.0010041432688012,-0.0156864002346992,0.0,0.0,0.0,-0.0079604405909776,60.0,-23.218137741088867,-0.0,-6.874741842466392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.425261669093744e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,9.925253107212484e-05,289.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,7.330760126933455e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,9.925256745191292e-05,290.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.000470810860861,288.93023681640625,294.1499938964844,253.1000061035156,252.37210083007807,254.11541748046875,253.17727661132807,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361375870511665e-09,0.0010042464127764,-0.0157180074602365,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.22118759155273,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,9.426407632417976e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.926459460984915e-05,289.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,7.331650704145432e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,9.926463098963724e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32916259765625,0.0,0.0,0.0004708680789917,288.9224548339844,294.1499938964844,253.08999633789065,252.36328125,254.1062927246093,253.1671142578125,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646233180987e-09,0.0010043684160336,-0.0157553888857364,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.22466278076172,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.429260535398498e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.929463703883812e-05,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.333869871217757e-05,289.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,9.92946734186262e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,0.0004710106004495,288.9068603515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0880279541016,253.14675903320312,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411188024912917e-09,0.0010046723764389,-0.0158484913408756,0.0,0.0,0.0,-0.0079911164939403,60.0,-23.232954025268555,-0.0,-6.881990088913882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.429260535398498e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.929463703883812e-05,289.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.333869871217757e-05,289.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,9.92946734186262e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,0.0004710106004495,288.9068603515625,294.1499938964844,253.07000732421875,252.3456268310547,254.0880279541016,253.14675903320312,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411188024912917e-09,0.0010046723764389,-0.0158484913408756,0.0,0.0,0.0,-0.0079911164939403,60.0,-23.232954025268555,-0.0,-6.881990088913882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.432747174287216e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.933135152095927e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,7.336581620620564e-05,289.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.933138790074736e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0004711847577709,288.8912353515625,294.1499938964844,253.0500030517578,252.3279266357422,254.0697326660156,253.1263732910156,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546221700823025e-09,0.0010050437413156,-0.0159622654318809,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.24294662475586,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.432747174287216e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.933135152095927e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,7.336581620620564e-05,289.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.933138790074736e-05,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0004711847577709,288.8912353515625,294.1499938964844,253.0500030517578,252.3279266357422,254.0697326660156,253.1263732910156,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546221700823025e-09,0.0010050437413156,-0.0159622654318809,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.24294662475586,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.436734399059787e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,9.937334107235074e-05,289.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,7.339682633755729e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,9.93733701761812e-05,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0004713839443866,288.8755798339844,294.1499938964844,253.02999877929688,252.3101959228516,254.0513916015625,253.1059112548828,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504295768650081e-09,0.0010054684244096,-0.0160923842340707,0.0,0.0,0.0,-0.0080372737720608,60.0,-23.25436782836914,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.436734399059787e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,9.937334107235074e-05,289.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,7.339682633755729e-05,289.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21368408203125,0.0,0.0,9.93733701761812e-05,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0004713839443866,288.8755798339844,294.1499938964844,253.02999877929688,252.3101959228516,254.0513916015625,253.1059112548828,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504295768650081e-09,0.0010054684244096,-0.0160923842340707,0.0,0.0,0.0,-0.0080372737720608,60.0,-23.25436782836914,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.441047586733475e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.941875759977847e-05,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,7.343037577811629e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,9.941879397956654e-05,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,0.0004715994000434,288.8598937988281,294.1499938964844,253.009994506836,252.2924194335937,254.0330047607422,253.0854034423828,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.266815185546875,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.441047586733475e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.941875759977847e-05,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,7.343037577811629e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,9.941879397956654e-05,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,0.0004715994000434,288.8598937988281,294.1499938964844,253.009994506836,252.2924194335937,254.0330047607422,253.0854034423828,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.266815185546875,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.44327111938037e-05,290.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,9.944217890733852e-05,289.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,7.34476707293652e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.94422152871266e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569274902344,0.0,0.0,0.0004717104893643,288.85205078125,294.1499938964844,253.0,252.2835235595703,254.0238037109375,253.0751342773437,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857364006660646e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.008077647536993,60.0,-23.27330207824707,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.445508476346733e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,9.946573845809326e-05,289.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,7.346506754402071e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,9.946576756192373e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0004718222480732,288.8442077636719,294.1499938964844,252.9900054931641,252.2746124267578,254.0145874023437,253.0648498535156,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.27987670898437,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.449938806938007e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.95123918983154e-05,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,7.349952647928149e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.951242827810348e-05,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0004720435827039,288.8284912109375,294.1499938964844,252.97000122070312,252.2567901611328,253.9961395263672,253.0442657470703,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.293100357055664,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.449938806938007e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.95123918983154e-05,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,7.349952647928149e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.951242827810348e-05,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327880859375,0.0,0.0,0.0004720435827039,288.8284912109375,294.1499938964844,252.97000122070312,252.2567901611328,253.9961395263672,253.0442657470703,286.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.293100357055664,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.454147220822053e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.955670248018578e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,7.35322610125877e-05,289.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526184082031,0.0,0.0,9.955673885997383e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0004722537705674,288.812744140625,294.1499938964844,252.9499969482422,252.23892211914065,253.97764587402344,253.023666381836,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.3060245513916,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.454147220822053e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,9.955670248018578e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.157958984375,0.0,0.0,7.35322610125877e-05,289.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526184082031,0.0,0.0,9.955673885997383e-05,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0004722537705674,288.812744140625,294.1499938964844,252.9499969482422,252.23892211914065,253.97764587402344,253.023666381836,286.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721228906769738e-09,0.0010073235025629,-0.0166606251150369,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.3060245513916,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.458018030272795e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.959746967069805e-05,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.356236892519519e-05,289.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,9.959750605048612e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0004724471655208,288.7969665527344,294.1499938964844,252.92999267578125,252.22105407714844,253.9591217041016,253.0030517578125,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.318342208862305,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.458018030272795e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,9.959746967069805e-05,289.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,7.356236892519519e-05,289.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,9.959750605048612e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0004724471655208,288.7969665527344,294.1499938964844,252.92999267578125,252.22105407714844,253.9591217041016,253.0030517578125,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.318342208862305,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
