time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.461401350563392e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.96331000351347e-05,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,7.358867878792807e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,9.963312913896516e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0004726161423604,288.7811889648437,294.1499938964844,252.9100036621093,252.20315551757807,253.9405670166016,252.9824676513672,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.32956886291504,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.461401350563392e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.96331000351347e-05,289.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,7.358867878792807e-05,289.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,9.963312913896516e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0004726161423604,288.7811889648437,294.1499938964844,252.9100036621093,252.20315551757807,253.9405670166016,252.9824676513672,286.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.32956886291504,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.462927846470848e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,9.964917262550443e-05,289.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,7.360055315075442e-05,289.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,9.96492090052925e-05,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,0.0004726924235001,288.7732849121094,294.1499938964844,252.8999938964844,252.19419860839844,253.9312744140625,252.97218322753903,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.33480262756348,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.464304457651453e-05,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.96636736090295e-05,289.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,7.36112633603625e-05,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,9.966370271285996e-05,290.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16827392578125,0.0,0.0,0.0004727611958514,288.765380859375,294.1499938964844,252.88999938964844,252.1852264404297,253.92198181152344,252.9619140625,286.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.339710235595703,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.466720803175122e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,9.96891176328063e-05,289.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,7.363005715887994e-05,289.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.968914673663676e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0004728818894363,288.74957275390625,294.1499938964844,252.8699951171875,252.16729736328125,253.90335083007807,252.9413909912109,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.3486270904541,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.466720803175122e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,9.96891176328063e-05,289.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,7.363005715887994e-05,289.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,9.968914673663676e-05,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0004728818894363,288.74957275390625,294.1499938964844,252.8699951171875,252.16729736328125,253.90335083007807,252.9413909912109,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.3486270904541,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.468758798902854e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,9.971057443181051e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,7.364590419456363e-05,289.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.971060353564098e-05,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0004729836946353,288.7337341308594,294.1499938964844,252.8500061035156,252.1493530273437,253.8847045898437,252.92092895507807,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.35647964477539,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.468758798902854e-05,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230163574219,0.0,0.0,9.971057443181051e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,7.364590419456363e-05,289.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,9.971060353564098e-05,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,0.0004729836946353,288.7337341308594,294.1499938964844,252.8500061035156,252.1493530273437,253.8847045898437,252.92092895507807,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.35647964477539,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.470545046497136e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.97293900582008e-05,289.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,7.365980127360672e-05,289.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.972941916203126e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.0004730729269795,288.7178649902344,294.1499938964844,252.8300018310547,252.13140869140625,253.86602783203125,252.9005126953125,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.363508224487305,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.470545046497136e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.97293900582008e-05,289.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,7.365980127360672e-05,289.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.972941916203126e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,0.0004730729269795,288.7178649902344,294.1499938964844,252.8300018310547,252.13140869140625,253.86602783203125,252.9005126953125,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.363508224487305,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.472155943512917e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,9.974635031539948e-05,289.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,7.367232319666073e-05,289.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,9.974637941922992e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0004731533990707,288.7019958496094,294.1499938964844,252.8099975585937,252.1134490966797,253.8473358154297,252.8801422119141,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.370052337646484,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.472155943512917e-05,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,9.974635031539948e-05,289.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498046875,0.0,0.0,7.367232319666073e-05,289.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,9.974637941922992e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,0.0004731533990707,288.7019958496094,294.1499938964844,252.8099975585937,252.1134490966797,253.8473358154297,252.8801422119141,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.370052337646484,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.472888632444663e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.97540628304705e-05,289.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04205322265625,0.0,0.0,7.367802754743025e-05,289.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372009277344,0.0,0.0,9.975409921025856e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0004731900116894,288.69403076171875,294.1499938964844,252.8000030517578,252.10446166992188,253.8379669189453,252.8699645996093,286.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.373119354248047,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.47359440033324e-05,290.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,9.976149158319458e-05,289.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,7.368351361947134e-05,289.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,9.976152796298264e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08740234375,0.0,0.0,0.0004732252564281,288.68609619140625,294.1499938964844,252.7899932861328,252.09548950195312,253.8285980224609,252.8598175048828,286.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.3760986328125,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.474918624619022e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.97754468698986e-05,289.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.369381637545303e-05,289.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,9.977547597372904e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,0.0004732914385385,288.6701965332031,294.1499938964844,252.7700042724609,252.07752990722656,253.80984497070312,252.83950805664065,286.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.38181495666504,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,9.474918624619022e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.97754468698986e-05,289.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.369381637545303e-05,289.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,9.977547597372904e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,0.0004732914385385,288.6701965332031,294.1499938964844,252.7700042724609,252.07752990722656,253.80984497070312,252.83950805664065,286.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.38181495666504,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.47618027566932e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,9.978872549254449e-05,289.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,7.370363164227456e-05,289.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.978875459637492e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.0004733544483315,288.6542663574219,294.1499938964844,252.75,252.0595703125,253.7910614013672,252.8192443847656,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.387306213378903,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.47618027566932e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,9.978872549254449e-05,289.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,7.370363164227456e-05,289.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.978875459637492e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.0004733544483315,288.6542663574219,294.1499938964844,252.75,252.0595703125,253.7910614013672,252.8192443847656,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.387306213378903,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.477424464421348e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,9.980182949220762e-05,289.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,7.371330138994381e-05,289.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.980185859603807e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,0.0004734165850095,288.6383056640625,294.1499938964844,252.72999572753903,252.04161071777344,253.7722625732422,252.7989959716797,286.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.39268493652344,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.477424464421348e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,9.980182949220762e-05,289.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,7.371330138994381e-05,289.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.980185859603807e-05,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,0.0004734165850095,288.6383056640625,294.1499938964844,252.72999572753903,252.04161071777344,253.7722625732422,252.7989959716797,286.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.39268493652344,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.478696301812306e-05,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,9.981522453017531e-05,289.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,7.37231966922991e-05,289.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.981525363400578e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0004734801186714,288.62237548828125,294.1499938964844,252.7100067138672,252.023666381836,253.75343322753903,252.77877807617188,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.398069381713867,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,9.478696301812306e-05,290.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,9.981522453017531e-05,289.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,7.37231966922991e-05,289.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,9.981525363400578e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0004734801186714,288.62237548828125,294.1499938964844,252.7100067138672,252.023666381836,253.75343322753903,252.77877807617188,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.398069381713867,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.479352593189104e-05,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,9.98221366899088e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,7.372830441454425e-05,289.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596862792969,0.0,0.0,9.982216579373926e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,0.0004735129186883,288.6143798828125,294.1499938964844,252.6999969482422,252.0146942138672,253.7440185546875,252.76866149902344,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.400793075561523,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.480031440034507e-05,290.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,9.982928168028592e-05,289.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,7.373357948381454e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,9.98293107841164e-05,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0004735468246508,288.6063842773437,294.1499938964844,252.69000244140625,252.00572204589844,253.73458862304688,252.7585601806641,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.40355682373047,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.48146334849298e-05,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,9.984435746446252e-05,289.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,7.374471897492185e-05,289.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,9.984438656829298e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0004736183327622,288.5904235839844,294.1499938964844,252.6699981689453,251.98780822753903,253.71571350097656,252.7383575439453,286.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.409236907958984,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.48146334849298e-05,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,9.984435746446252e-05,289.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,7.374471897492185e-05,289.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,9.984438656829298e-05,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99005126953125,0.0,0.0,0.0004736183327622,288.5904235839844,294.1499938964844,252.6699981689453,251.98780822753903,253.71571350097656,252.7383575439453,286.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.409236907958984,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.483001485932618e-05,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,9.98605610220693e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,7.375668064923957e-05,289.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,9.986059012589976e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0004736951959785,288.57440185546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69680786132807,252.7181396484375,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.41515350341797,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.483001485932618e-05,290.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96240234375,0.0,0.0,9.98605610220693e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,7.375668064923957e-05,289.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,9.986059012589976e-05,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0004736951959785,288.57440185546875,294.1499938964844,252.6499938964844,251.9698944091797,253.69680786132807,252.7181396484375,286.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.41515350341797,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.484662587055936e-05,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,9.98780524241738e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,7.376960274996236e-05,289.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,9.987808152800426e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0004737782001029,288.55841064453125,294.1499938964844,252.6300048828125,251.9519958496093,253.67788696289065,252.69793701171875,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.421350479125977,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.484662587055936e-05,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,9.98780524241738e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,7.376960274996236e-05,289.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,9.987808152800426e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.0004737782001029,288.55841064453125,294.1499938964844,252.6300048828125,251.9519958496093,253.67788696289065,252.69793701171875,286.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.421350479125977,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.486452472629026e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,9.989689715439454e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,7.378352165687829e-05,289.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,9.9896926258225e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,0.0004738675779663,288.5423583984375,294.1499938964844,252.6100006103516,251.9341278076172,253.6589508056641,252.6777191162109,286.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.4278507232666,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.486452472629026e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,9.989689715439454e-05,289.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,7.378352165687829e-05,289.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895874023437,0.0,0.0,9.9896926258225e-05,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,0.0004738675779663,288.5423583984375,294.1499938964844,252.6100006103516,251.9341278076172,253.6589508056641,252.6777191162109,286.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.4278507232666,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.48739834711887e-05,290.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.922119140625,0.0,0.0,9.990685794036835e-05,289.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,7.379087765002623e-05,289.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,9.99068870441988e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,0.0004739148425869,288.53436279296875,294.1499938964844,252.6000061035156,251.9252014160156,253.64947509765625,252.6676025390625,286.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.431224822998047,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.488382784184068e-05,290.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,9.991722617996857e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,7.379853195743635e-05,289.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,9.991725528379902e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250183105469,0.0,0.0,0.0004739639989566,288.5263366699219,294.1499938964844,252.58999633789065,251.91629028320312,253.6399841308593,252.65750122070312,286.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.43468475341797,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.490474621998146e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.993925777962433e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,7.381480827461928e-05,289.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,9.993928688345476e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0004740685399156,288.5102844238281,294.1499938964844,252.57000732421875,251.89846801757807,253.6210021972656,252.63726806640625,286.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691701292991,60.0,-23.441879272460938,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.490474621998146e-05,290.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.993925777962433e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,7.381480827461928e-05,289.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,9.993928688345476e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,0.0004740685399156,288.5102844238281,294.1499938964844,252.57000732421875,251.89846801757807,253.6210021972656,252.63726806640625,286.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691701292991,60.0,-23.441879272460938,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.49277018662542e-05,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,9.996342851081864e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,7.383266347460449e-05,289.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,9.996345761464907e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,0.0004741831799037,288.49420166015625,294.1499938964844,252.5500030517578,251.8806610107422,253.6019897460937,252.6170196533203,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.449525833129883,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.49277018662542e-05,290.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,9.996342851081864e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,7.383266347460449e-05,289.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,9.996345761464907e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,0.0004741831799037,288.49420166015625,294.1499938964844,252.5500030517578,251.8806610107422,253.6019897460937,252.6170196533203,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.449525833129883,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.495401900494473e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,9.999114263337106e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,7.385313074337319e-05,289.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,9.999117173720153e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0004743146710097,288.4781188964844,294.1499938964844,252.5303192138672,251.8632354736328,253.5829620361328,252.59678649902344,286.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170684793957e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.45771217346192,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
