time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.495401900494473e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655700683594,0.0,0.0,9.999114263337106e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310546875,0.0,0.0,7.385313074337319e-05,289.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,9.999117173720153e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0004743146710097,288.4781188964844,294.1499938964844,252.5303192138672,251.8632354736328,253.5829620361328,252.59678649902344,286.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170684793957e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.45771217346192,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.498516737949104e-05,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,0.0001000239426502,289.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153381347656,0.0,0.0,7.387735968222842e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,0.0001000239717541,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,0.0004744702600874,288.4620056152344,294.1499938964844,252.5112762451172,251.84646606445312,253.5639190673828,252.5767364501953,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974311772235e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.46660041809082,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.498516737949104e-05,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,0.0001000239426502,289.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153381347656,0.0,0.0,7.387735968222842e-05,289.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.811279296875,0.0,0.0,0.0001000239717541,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,0.0004744702600874,288.4620056152344,294.1499938964844,252.5112762451172,251.84646606445312,253.5639190673828,252.5767364501953,286.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974311772235e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.46660041809082,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.500241139903665e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,0.0001000421034405,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80743408203125,0.0,0.0,7.389076927211136e-05,289.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,0.0001000421252683,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,0.0004745563783217,288.4539489746094,294.1499938964844,252.50196838378903,251.8383026123047,253.5543975830078,252.56678771972656,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455795031103e-09,0.0010122336680069,-0.0181646924465894,0.0,0.0,0.0,-0.0084294863045215,60.0,-23.471303939819336,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.502111788606273e-05,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,0.0001000617994577,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.799560546875,0.0,0.0,7.390532118733972e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955627441406,0.0,0.0,0.0001000618285615,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.843505859375,0.0,0.0,0.0004746498307213,288.4458923339844,294.1499938964844,252.4927978515625,251.830307006836,253.5448760986328,252.55691528320312,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318762484942454e-09,0.0010124329710379,-0.0182257369160652,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.47622871398925,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.506211063126102e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0001001049677142,289.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,7.393719715764746e-05,289.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,0.0001001049895421,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271789550781,0.0,0.0,0.0004748546052724,288.42974853515625,294.1499938964844,252.474853515625,251.8147125244141,253.52584838867188,252.53738403320312,286.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.486671447753903,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,9.506211063126102e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,0.0001001049677142,289.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,7.393719715764746e-05,289.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77984619140625,0.0,0.0,0.0001001049895421,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271789550781,0.0,0.0,0.0004748546052724,288.42974853515625,294.1499938964844,252.474853515625,251.8147125244141,253.52584838867188,252.53738403320312,286.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.486671447753903,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.51084730331786e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0001001537893898,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.397325680358335e-05,289.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,0.0001001538112177,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,0.0004750861844513,288.4136047363281,294.1499938964844,252.45741271972656,251.79962158203125,253.5068359375,252.51821899414065,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.4980697631836,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.51084730331786e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0001001537893898,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.397325680358335e-05,289.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,0.0001001538112177,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81085205078125,0.0,0.0,0.0004750861844513,288.4136047363281,294.1499938964844,252.45741271972656,251.79962158203125,253.5068359375,252.51821899414065,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.4980697631836,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,9.515999408904464e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,0.0001002080462058,289.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.401333277812228e-05,289.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,0.0001002080680336,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,0.000475343549624,288.3974304199219,294.1499938964844,252.44039916992188,251.78501892089844,253.4878387451172,252.4994354248047,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.510433197021484,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,9.515999408904464e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,0.0001002080462058,289.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.401333277812228e-05,289.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,0.0001002080680336,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,0.000475343549624,288.3974304199219,294.1499938964844,252.44039916992188,251.78501892089844,253.4878387451172,252.4994354248047,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.510433197021484,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,9.521638276055457e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0001002674252958,289.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,7.405719225062057e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0001002674543997,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781066894531,0.0,0.0,0.000475625245599,288.3812255859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4688720703125,252.48101806640625,286.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.52374267578125,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,9.521638276055457e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,0.0001002674252958,289.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,7.405719225062057e-05,289.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0001002674543997,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781066894531,0.0,0.0,0.000475625245599,288.3812255859375,294.1499938964844,252.42379760742188,251.7708435058593,253.4688720703125,252.48101806640625,286.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.52374267578125,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.524630877422167e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601928710937,0.0,0.0,0.0001002989447442,289.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,7.408046803902835e-05,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,0.0001002989665721,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,0.0004757747228723,288.3731384277344,294.1499938964844,252.4156188964844,251.76388549804688,253.4594116210937,252.4719696044922,286.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.53074836730957,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.527718793833628e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7520446777344,0.0,0.0,0.0001003314537229,289.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,7.410447869915515e-05,289.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167358398437,0.0,0.0,0.0001003314755507,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0004759289731737,288.3650207519531,294.1499938964844,252.4075469970703,251.75701904296875,253.449951171875,252.4630126953125,286.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.5379581451416,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.53414782998152e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0001003991565085,289.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,7.415448635583743e-05,289.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001003991783363,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004762501048389,288.3487854003906,294.1499938964844,252.3916015625,251.74354553222656,253.4310607910156,252.44534301757807,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.552879333496094,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.53414782998152e-05,290.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0001003991565085,289.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,7.415448635583743e-05,289.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001003991783363,290.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004762501048389,288.3487854003906,294.1499938964844,252.3916015625,251.74354553222656,253.4310607910156,252.44534301757807,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.552879333496094,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.54084753175266e-05,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.719482421875,0.0,0.0,0.0001004697114694,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,7.420659676427022e-05,289.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0001004697332973,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004765847988892,288.33251953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41221618652344,252.42800903320312,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.568384170532227,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.54084753175266e-05,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.719482421875,0.0,0.0,0.0001004697114694,289.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,7.420659676427022e-05,289.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0001004697332973,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004765847988892,288.33251953125,294.1499938964844,252.3759307861328,251.7303466796875,253.41221618652344,252.42800903320312,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.568384170532227,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.547705121804027e-05,290.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,0.0001005419253488,289.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,7.42599368095398e-05,289.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,0.0001005419471766,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,0.0004769273509737,288.3162536621094,294.1499938964844,252.3604736328125,251.7173767089844,253.39341735839844,252.4110107421875,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.584259033203125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.547705121804027e-05,290.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,0.0001005419253488,289.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,7.42599368095398e-05,289.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,0.0001005419471766,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,0.0004769273509737,288.3162536621094,294.1499938964844,252.3604736328125,251.7173767089844,253.39341735839844,252.4110107421875,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.584259033203125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,9.554597636451943e-05,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,0.000100614503026,289.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,7.431353878928348e-05,289.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,0.0001006145321298,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,0.000477271649288,288.2999572753906,294.1499938964844,252.3451995849609,251.70458984375,253.37466430664065,252.394287109375,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.600238800048828,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,9.554597636451943e-05,290.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68682861328125,0.0,0.0,0.000100614503026,289.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.65679931640625,0.0,0.0,7.431353878928348e-05,289.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532592773437,0.0,0.0,0.0001006145321298,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,0.000477271649288,288.2999572753906,294.1499938964844,252.3451995849609,251.70458984375,253.37466430664065,252.394287109375,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.600238800048828,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.558012970956042e-05,290.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786499023437,0.0,0.0,0.0001006504680844,289.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,7.434010331053287e-05,289.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,0.0001006504899123,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,0.0004774422268383,288.29180908203125,294.1499938964844,252.33761596679688,251.69825744628903,253.3653106689453,252.38604736328125,286.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.60817527770996,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,9.561369370203464e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67047119140625,0.0,0.0,0.0001006858146865,289.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,7.436620944645256e-05,289.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.0001006858365144,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0004776098940055,288.2836303710937,294.1499938964844,252.3300628662109,251.6919403076172,253.35597229003903,252.3778533935547,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.61600112915039,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,9.567777306074277e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0001007532919174,289.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,7.441604975610971e-05,289.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,0.0001007533137453,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.0004779300070367,288.2673034667969,294.1499938964844,252.31500244140625,251.67938232421875,253.3373260498047,252.3616485595703,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.631139755249023,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,9.567777306074277e-05,290.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0001007532919174,289.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,7.441604975610971e-05,289.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,0.0001007533137453,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.0004779300070367,288.2673034667969,294.1499938964844,252.31500244140625,251.67938232421875,253.3373260498047,252.3616485595703,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.631139755249023,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.57344745984301e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.0,0.0001008129984256,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,7.446014933520928e-05,289.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001008130202535,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,0.0004782132455147,288.2509460449219,294.1499938964844,252.3000030517578,251.6668701171875,253.31874084472656,252.3456573486328,286.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-23.64474296569824,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.57344745984301e-05,290.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.0,0.0001008129984256,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,7.446014933520928e-05,289.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054077148437,0.0,0.0,0.0001008130202535,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,0.0004782132455147,288.2509460449219,294.1499938964844,252.3000030517578,251.6668701171875,253.31874084472656,252.3456573486328,286.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-23.64474296569824,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,9.578314347891136e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,0.0001008642502711,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.449799886671826e-05,289.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0001008642720989,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0004784563498105,288.23455810546875,294.1499938964844,252.2849884033203,251.65435791015625,253.3002014160156,252.329818725586,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.65665435791016,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914001464844,0.0,0.0,9.578314347891136e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,0.0001008642502711,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.449799886671826e-05,289.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,0.0001008642720989,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0004784563498105,288.23455810546875,294.1499938964844,252.2849884033203,251.65435791015625,253.3002014160156,252.329818725586,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.65665435791016,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.58219461608678e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.000100905112049,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,7.45281795389019e-05,289.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733947753906,0.0,0.0,0.0001009051338769,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.0004786501813214,288.2181701660156,294.1499938964844,252.2699432373047,251.64178466796875,253.28170776367188,252.31411743164065,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.666454315185547,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,9.58219461608678e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.000100905112049,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,7.45281795389019e-05,289.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733947753906,0.0,0.0,0.0001009051338769,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.0004786501813214,288.2181701660156,294.1499938964844,252.2699432373047,251.64178466796875,253.28170776367188,252.31411743164065,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.666454315185547,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,9.583659266354516e-05,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,0.0001009205370792,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686950683594,0.0,0.0,7.45395736885257e-05,289.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,0.000100920558907,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0004787233483511,288.2099914550781,294.1499938964844,252.26239013671875,251.63546752929688,253.27249145507807,252.3063201904297,286.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.67013931274414,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.584936924511568e-05,290.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5884704589844,0.0,0.0,0.0001009339903248,289.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,7.454951264662668e-05,289.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557373046875,0.0,0.0,0.0001009340121527,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,0.0004787871439475,288.2017822265625,294.1499938964844,252.2548065185547,251.62911987304688,253.26329040527344,252.2985382080078,286.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.3506455084148e-09,0.0010212565539404,-0.0209282170981168,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.673364639282227,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.58659074967727e-05,290.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5720520019531,0.0,0.0,0.0001009514089673,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,7.456237653968856e-05,289.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,0.0001009514307952,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804443359375,0.0,0.0,0.000478869798826,288.18536376953125,294.1499938964844,252.23953247070312,251.6163024902344,253.2449188232422,252.2830047607422,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371254800465522e-09,0.001021432923153,-0.0209821872413158,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.67782592773437,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,9.58659074967727e-05,290.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5720520019531,0.0,0.0,0.0001009514089673,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445861816406,0.0,0.0,7.456237653968856e-05,289.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413513183594,0.0,0.0,0.0001009514307952,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804443359375,0.0,0.0,0.000478869798826,288.18536376953125,294.1499938964844,252.23953247070312,251.6163024902344,253.2449188232422,252.2830047607422,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371254800465522e-09,0.001021432923153,-0.0209821872413158,0.0,0.0,0.0,-0.0089628063142299,60.0,-23.67782592773437,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.58722084760666e-05,290.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001009580446407,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,7.456728053512052e-05,289.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,0.0001009580664685,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004789012891706,288.1689453125,294.1499938964844,252.2240753173828,251.6032867431641,253.22659301757807,252.2675018310547,286.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.67979049682617,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.58722084760666e-05,290.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001009580446407,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,7.456728053512052e-05,289.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252990722656,0.0,0.0,0.0001009580664685,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004789012891706,288.1689453125,294.1499938964844,252.2240753173828,251.6032867431641,253.22659301757807,252.2675018310547,286.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379101856803572e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.67979049682617,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
