time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.586850501364096e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391540527344,0.0,0.0,0.0001009541447274,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,7.45643992559053e-05,289.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,0.0001009541665553,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0004788827791344,288.1524963378906,294.1499938964844,252.2084045410156,251.5900421142578,253.2083282470703,252.251953125,286.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.67922592163086,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.586850501364096e-05,290.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5391540527344,0.0,0.0,0.0001009541447274,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51239013671875,0.0,0.0,7.45643992559053e-05,289.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,0.0001009541665553,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0004788827791344,288.1524963378906,294.1499938964844,252.2084045410156,251.5900421142578,253.2083282470703,252.251953125,286.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.67922592163086,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.585746010998264e-05,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,0.0001009425104712,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,7.455580634996295e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.000100942532299,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004788275982718,288.1360778808594,294.1499938964844,252.1924591064453,251.5764923095703,253.19009399414065,252.23635864257807,286.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.676876068115234,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.585746010998264e-05,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,0.0001009425104712,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49627685546875,0.0,0.0,7.455580634996295e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,0.000100942532299,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0004788275982718,288.1360778808594,294.1499938964844,252.1924591064453,251.5764923095703,253.19009399414065,252.23635864257807,286.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360718339872621e-09,0.0010213428176939,-0.0209545958787202,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.676876068115234,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,9.584925282979384e-05,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144958496094,0.0,0.0,0.0001009338739095,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882202148437,0.0,0.0,7.454942533513531e-05,289.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,0.0001009338884614,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52252197265625,0.0,0.0,0.0004787866200786,288.1278381347656,294.1499938964844,252.1843719482422,251.5695953369141,253.1809997558593,252.2285003662109,286.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525142684578,60.0,-23.6750431060791,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,9.583955397829412e-05,290.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062561035156,0.0,0.0,0.000100923651189,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48016357421875,0.0,0.0,7.454187289113179e-05,289.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,0.0001009236730169,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,0.000478738133097,288.11962890625,294.1499938964844,252.1762084960937,251.56260681152344,253.1719207763672,252.2206268310547,286.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961647003889,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.67283058166504,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,9.581664926372468e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,0.0001008995386655,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,7.452406134689227e-05,289.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,0.0001008995604934,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,0.0004786237550433,288.1031799316406,294.1499938964844,252.1596069335937,251.54833984375,253.1537628173828,252.2047119140625,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.667573928833008,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,9.581664926372468e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,0.0001008995386655,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,7.452406134689227e-05,289.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,0.0001008995604934,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,0.0004786237550433,288.1031799316406,294.1499938964844,252.1596069335937,251.54833984375,253.1537628173828,252.2047119140625,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.667573928833008,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,9.579063043929636e-05,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0001008721374091,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,7.450382690876722e-05,289.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.000100872159237,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,0.0004784937773365,288.08673095703125,294.1499938964844,252.14259338378903,251.5336456298828,253.13563537597656,252.18858337402344,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.66154861450196,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,9.579063043929636e-05,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4733581542969,0.0,0.0,0.0001008721374091,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,7.450382690876722e-05,289.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.000100872159237,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,0.0004784937773365,288.08673095703125,294.1499938964844,252.14259338378903,251.5336456298828,253.13563537597656,252.18858337402344,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.66154861450196,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,9.576327283866704e-05,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,0.0001008433318929,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,7.448255200870335e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001008433537208,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,0.0004783571348525,288.0702514648437,294.1499938964844,252.1251373291016,251.5184631347656,253.11753845214844,252.1721649169922,286.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.655242919921875,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,9.576327283866704e-05,290.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,0.0001008433318929,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,7.448255200870335e-05,289.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,0.0001008433537208,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.464599609375,0.0,0.0,0.0004783571348525,288.0702514648437,294.1499938964844,252.1251373291016,251.5184631347656,253.11753845214844,252.1721649169922,286.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.655242919921875,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,9.57362644840032e-05,290.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.0001008148828987,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,7.446153904311359e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0001008149047265,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0004782222094945,288.0538024902344,294.1499938964844,252.1071929931641,251.5027618408203,253.0994415283203,252.15542602539065,286.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.649099349975582,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144287109375,0.0,0.0,9.57362644840032e-05,290.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.0001008148828987,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,7.446153904311359e-05,289.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0001008149047265,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,0.0004782222094945,288.0538024902344,294.1499938964844,252.1071929931641,251.5027618408203,253.0994415283203,252.15542602539065,286.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.649099349975582,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,9.572338603902608e-05,290.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,0.0001008013277896,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075927734375,0.0,0.0,7.445152732543647e-05,289.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0001008013496175,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43975830078125,0.0,0.0,0.0004781578900292,288.04559326171875,294.1499938964844,252.09803771972656,251.49468994140625,253.0904083251953,252.1469116210937,286.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193666189981741e-09,0.0010199144016951,-0.0205171201378107,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.64623260498047,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.571130794938654e-05,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239807128906,0.0,0.0,0.0001007886021398,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,7.444212678819895e-05,289.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966064453125,0.0,0.0,0.0001007886239676,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314880371094,0.0,0.0,0.0004780975577887,288.037353515625,294.1499938964844,252.08872985839844,251.4864654541016,253.08135986328125,252.13829040527344,286.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197857627645,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-23.64358711242676,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,9.569014946464448e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,0.0001007663231575,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,7.442567584803328e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,0.0001007663449854,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0004779918526764,288.0208740234375,294.1499938964844,252.0696716308593,251.4695739746093,253.0632476806641,252.1207275390625,286.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.639163970947266,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,9.569014946464448e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,0.0001007663231575,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,7.442567584803328e-05,289.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,0.0001007663449854,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0004779918526764,288.0208740234375,294.1499938964844,252.0696716308593,251.4695739746093,253.0632476806641,252.1207275390625,286.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152249542092704e-09,0.0010195602662861,-0.0204086545854806,0.0,0.0,0.0,-0.008854235522449,60.0,-23.639163970947266,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.56737858359702e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,0.0001007490936899,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,7.441295019816607e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,0.0001007491155178,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.0004779101291205,288.0044250488281,294.1499938964844,252.0500030517578,251.4519958496093,253.04513549804688,252.1027069091797,285.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-23.636098861694336,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.56737858359702e-05,289.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,0.0001007490936899,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,7.441295019816607e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,0.0001007491155178,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.0004779101291205,288.0044250488281,294.1499938964844,252.0500030517578,251.4519958496093,253.04513549804688,252.1027069091797,285.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131863182825327e-09,0.001019385876134,-0.0203552674502134,0.0,0.0,0.0,-0.0088441297411918,60.0,-23.636098861694336,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.565668005961923e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0001007310784189,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,7.439964247168973e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001007311002467,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,0.0004778246802743,287.9879455566406,294.1499938964844,252.0287628173828,251.43280029296875,253.02696228027344,252.0839233398437,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192117188125,8.110545124395685e-09,0.0010192036861553,-0.0202994383871555,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.63440322875977,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,9.565668005961923e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746337890625,0.0,0.0,0.0001007310784189,289.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,7.439964247168973e-05,289.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,0.0001007311002467,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,0.0004778246802743,287.9879455566406,294.1499938964844,252.0287628173828,251.43280029296875,253.02696228027344,252.0839233398437,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192117188125,8.110545124395685e-09,0.0010192036861553,-0.0202994383871555,0.0,0.0,0.0,-0.0088335620239377,60.0,-23.63440322875977,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,9.563330240780488e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,0.0001007064638542,289.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,7.438145985361189e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,0.0001007064856821,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004777079157065,287.9714660644531,294.1499938964844,252.00515747070312,251.41114807128903,253.0087280273437,252.064193725586,285.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081421754013718e-09,0.0010189546737819,-0.0202231667935848,0.0,0.0,0.0,-0.0088191237300634,60.0,-23.63312721252441,-0.0,-7.079067643189775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,9.563330240780488e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.358154296875,0.0,0.0,0.0001007064638542,289.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,7.438145985361189e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,0.0001007064856821,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004777079157065,287.9714660644531,294.1499938964844,252.00515747070312,251.41114807128903,253.0087280273437,252.064193725586,285.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081421754013718e-09,0.0010189546737819,-0.0202231667935848,0.0,0.0,0.0,-0.0088191237300634,60.0,-23.63312721252441,-0.0,-7.079067643189775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,9.561926708556712e-05,289.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,0.0001006916863843,289.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,7.4370538641233e-05,289.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001006917009362,290.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0004776378045789,287.9632263183594,294.1499938964844,251.9925079345703,251.3994598388672,252.9995574951172,252.0537567138672,285.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063930856394563e-09,0.0010188050800934,-0.0201773587614297,0.0,0.0,0.0,-0.0088104531168937,60.0,-23.63254165649414,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,9.56038202275522e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,0.0001006754173431,289.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,7.43585333111696e-05,289.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,0.000100675439171,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,0.0004775606503244,287.9550170898437,294.1499938964844,251.9793243408203,251.38720703125,252.9903717041016,252.0429534912109,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.04468758275334e-09,0.0010186405852437,-0.0201269648969173,0.0,0.0,0.0,-0.0088009135797619,60.0,-23.63197898864746,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,9.556907025398688e-05,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,0.0001006388265523,289.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,7.43315031286329e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,0.0001006388411042,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0004773870750796,287.93853759765625,294.1499938964844,251.951400756836,251.36111450195312,252.97186279296875,252.02020263671875,285.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001390661149799e-09,0.0010182703845202,-0.0200135745108127,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.630937576293945,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30145263671875,0.0,0.0,9.556907025398688e-05,289.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252258300781,0.0,0.0,0.0001006388265523,289.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,7.43315031286329e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29986572265625,0.0,0.0,0.0001006388411042,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0004773870750796,287.93853759765625,294.1499938964844,251.951400756836,251.36111450195312,252.97186279296875,252.02020263671875,285.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001390661149799e-09,0.0010182703845202,-0.0200135745108127,0.0,0.0,0.0,-0.0087794493883848,60.0,-23.630937576293945,-0.0,-7.069560581385306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.55293362494558e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,0.00010059698252,289.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.286376953125,0.0,0.0,7.430059486068785e-05,289.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001005969970719,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,0.0004771885869558,287.92205810546875,294.1499938964844,251.9215240478516,251.3330078125,252.95314025878903,251.9956817626953,285.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017855014652,7.951881819678874e-09,0.0010178469819948,-0.0198839139193296,0.0,0.0,0.0,-0.0087549062445759,60.0,-23.63005447387696,-0.0,-7.063682971875096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.55293362494558e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,0.00010059698252,289.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.286376953125,0.0,0.0,7.430059486068785e-05,289.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001005969970719,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,0.0004771885869558,287.92205810546875,294.1499938964844,251.9215240478516,251.3330078125,252.95314025878903,251.9956817626953,285.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017855014652,7.951881819678874e-09,0.0010178469819948,-0.0198839139193296,0.0,0.0,0.0,-0.0087549062445759,60.0,-23.63005447387696,-0.0,-7.063682971875096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,9.548558591632172e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,0.0001005509111564,289.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,7.426657248288393e-05,289.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0001005509257083,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0004769700462929,287.90557861328125,294.1499938964844,251.88983154296875,251.30303955078125,252.9342498779297,251.9696502685547,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.62932205200196,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,9.548558591632172e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923278808594,0.0,0.0,0.0001005509111564,289.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,7.426657248288393e-05,289.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0001005509257083,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0004769700462929,287.90557861328125,294.1499938964844,251.88983154296875,251.30303955078125,252.9342498779297,251.9696502685547,285.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411552071571,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.62932205200196,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.543760097585618e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,0.0001005003796308,289.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,7.422924682032317e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0001005003941827,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0004767303471453,287.8890991210937,294.1499938964844,251.85646057128903,251.27134704589844,252.91506958007807,251.94175720214844,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.62879943847656,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,9.543760097585618e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,0.0001005003796308,289.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,7.422924682032317e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0001005003941827,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,0.0004767303471453,287.8890991210937,294.1499938964844,251.85646057128903,251.27134704589844,252.91506958007807,251.94175720214844,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.62879943847656,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.541254985379056e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26763916015625,0.0,0.0,0.0001004740042844,289.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,7.420976908179e-05,289.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,0.0001004740188363,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.000476605258882,287.880859375,294.1499938964844,251.8392028808593,251.25489807128903,252.9054107666016,251.92730712890625,285.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.62859344482422,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,9.538645099382848e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0001004465229925,289.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23785400390625,0.0,0.0,7.418946188408881e-05,289.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001004465375444,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.0004764748737215,287.8726501464844,294.1499938964844,251.82156372070312,251.2380828857422,252.89566040039065,251.91241455078125,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.628442764282227,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.533217235002668e-05,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.0001003893557935,289.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,7.414724677801132e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,0.0001003893703455,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,0.0004762037133332,287.8561706542969,294.1499938964844,251.7852783203125,251.2033843994141,252.8759613037109,251.8816070556641,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.62826919555664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,9.533217235002668e-05,289.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.0001003893557935,289.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,7.414724677801132e-05,289.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,0.0001003893703455,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,0.0004762037133332,287.8561706542969,294.1499938964844,251.7852783203125,251.2033843994141,252.8759613037109,251.8816070556641,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.62826919555664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.52750924625434e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0001003292563837,289.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,7.410285616060719e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,0.0001003292709356,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23297119140625,0.0,0.0,0.00047591861221,287.8397216796875,294.1499938964844,251.74774169921875,251.1674041748047,252.85597229003903,251.849365234375,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.62828063964844,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
