time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.52750924625434e-05,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,0.0001003292563837,289.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,7.410285616060719e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,0.0001003292709356,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23297119140625,0.0,0.0,0.00047591861221,287.8397216796875,294.1499938964844,251.74774169921875,251.1674041748047,252.85597229003903,251.849365234375,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.62828063964844,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,9.521569882053882e-05,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.000100266712252,289.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.405666110571474e-05,289.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.0001002667268039,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004756219568662,287.8232421875,294.1499938964844,251.70909118652344,251.1302947998047,252.835678100586,251.81581115722656,285.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.62847137451172,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,9.521569882053882e-05,289.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.000100266712252,289.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,7.405666110571474e-05,289.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,0.0001002667268039,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004756219568662,287.8232421875,294.1499938964844,251.70909118652344,251.1302947998047,252.835678100586,251.81581115722656,285.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.62847137451172,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.515439160168172e-05,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,0.0001002021526801,289.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,7.400897447951138e-05,289.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.000100202167232,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0004753156972583,287.8067932128906,294.1499938964844,251.6694793701172,251.09217834472656,252.81504821777344,251.7810516357422,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.62883949279785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.515439160168172e-05,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,0.0001002021526801,289.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,7.400897447951138e-05,289.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,0.000100202167232,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0004753156972583,287.8067932128906,294.1499938964844,251.6694793701172,251.09217834472656,252.81504821777344,251.7810516357422,285.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.62883949279785,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.512310498394072e-05,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.000100169207144,289.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,7.398463640129194e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,0.0001001692216959,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.0004751594096887,287.798583984375,294.1499938964844,251.6493530273437,251.0727996826172,252.80458068847656,251.76319885253903,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.62909889221192,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,9.509157825959846e-05,289.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001001360069494,289.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,7.396011642413214e-05,289.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,0.0001001360215013,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,0.0004750019288621,287.79034423828125,294.1499938964844,251.6290283203125,251.05322265625,252.7940368652344,251.74513244628903,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.62939453125,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,9.502770262770356e-05,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001000687407213,289.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,7.39104361855425e-05,289.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001000687552732,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0004746828635688,287.7738952636719,294.1499938964844,251.587890625,251.0135498046875,252.772689819336,251.70828247070312,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.630136489868164,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,9.502770262770356e-05,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001000687407213,289.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,7.39104361855425e-05,289.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.0,0.0001000687552732,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0004746828635688,287.7738952636719,294.1499938964844,251.587890625,251.0135498046875,252.772689819336,251.70828247070312,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.630136489868164,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,9.496326674707234e-05,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001000008851406,289.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,7.3860319389496e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,0.0001000008996925,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0004743610043078,287.7574768066406,294.1499938964844,251.5461883544922,250.97332763671875,252.75100708007807,251.670654296875,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.631067276000977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,9.496326674707234e-05,289.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001000008851406,289.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,7.3860319389496e-05,289.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12237548828125,0.0,0.0,0.0001000008996925,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0004743610043078,287.7574768066406,294.1499938964844,251.5461883544922,250.97332763671875,252.75100708007807,251.670654296875,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.631067276000977,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.489869262324646e-05,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.99328913167119e-05,289.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.38101007300429e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.993290586862712e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004740384465549,287.74102783203125,294.1499938964844,251.50408935546875,250.93267822265625,252.7289581298828,251.63229370117188,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.632225036621094,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.489869262324646e-05,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.99328913167119e-05,289.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.38101007300429e-05,289.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.993290586862712e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004740384465549,287.74102783203125,294.1499938964844,251.50408935546875,250.93267822265625,252.7289581298828,251.63229370117188,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.632225036621094,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.48344386415556e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.98652249109e-05,289.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,7.376012217719108e-05,289.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.986523946281524e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.0004737174895126,287.724609375,294.1499938964844,251.4617156982422,250.8917694091797,252.70657348632807,251.59336853027344,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.63360595703125,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.48344386415556e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.98652249109e-05,289.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,7.376012217719108e-05,289.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.986523946281524e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.0004737174895126,287.724609375,294.1499938964844,251.4617156982422,250.8917694091797,252.70657348632807,251.59336853027344,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.63360595703125,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,9.480259905103594e-05,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.983169002225624e-05,289.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,7.37353548174724e-05,289.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.983170457417144e-05,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,0.0004735584079753,287.7164001464844,294.1499938964844,251.4404754638672,250.8712615966797,252.6952667236328,251.57373046875,285.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.634395599365234,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,9.4771028670948e-05,289.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.979845344787464e-05,289.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762634277344,0.0,0.0,7.371080573648214e-05,289.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,9.979846799978986e-05,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0004734007525257,287.70819091796875,294.1499938964844,251.41921997070312,250.8507232666016,252.6838531494141,251.55398559570312,285.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.63525390625,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.470899385632948e-05,289.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.973312262445688e-05,289.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,7.366255158558488e-05,289.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,9.973313717637212e-05,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.000473090854939,287.6917724609375,294.1499938964844,251.3767242431641,250.8097076416016,252.6607818603516,251.51426696777344,285.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482146099209,60.0,-23.637191772460938,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.470899385632948e-05,289.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.973312262445688e-05,289.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,7.366255158558488e-05,289.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,9.973313717637212e-05,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,0.000473090854939,287.6917724609375,294.1499938964844,251.3767242431641,250.8097076416016,252.6607818603516,251.51426696777344,285.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482146099209,60.0,-23.637191772460938,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,9.464865433983503e-05,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.966958896256985e-05,289.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,7.36156216589734e-05,289.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.966960351448506e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004727894556708,287.67535400390625,294.1499938964844,251.3343811035156,250.76885986328125,252.6374053955078,251.47430419921875,285.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.6394271850586,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,9.464865433983503e-05,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,9.966958896256985e-05,289.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,7.36156216589734e-05,289.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.966960351448506e-05,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004727894556708,287.67535400390625,294.1499938964844,251.3343811035156,250.76885986328125,252.6374053955078,251.47430419921875,285.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.6394271850586,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.459070861339568e-05,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.960856550605968e-05,289.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.357055437751114e-05,289.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.96085800579749e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0004724999889731,287.6589660644531,294.1499938964844,251.2923278808593,250.72830200195312,252.6136779785156,251.4342193603516,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.64201545715332,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,9.459070861339568e-05,289.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.960856550605968e-05,289.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,7.357055437751114e-05,289.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.96085800579749e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0004724999889731,287.6589660644531,294.1499938964844,251.2923278808593,250.72830200195312,252.6136779785156,251.4342193603516,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078470222651,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.64201545715332,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,9.453530219616368e-05,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.955021960195154e-05,289.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,7.352745888056234e-05,289.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,9.955023415386675e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.0004722232406493,287.6425476074219,294.1499938964844,251.25070190429688,250.68820190429688,252.5896759033203,251.3941345214844,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.644926071166992,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,9.453530219616368e-05,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,9.955021960195154e-05,289.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,7.352745888056234e-05,289.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,9.955023415386675e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.0004722232406493,287.6425476074219,294.1499938964844,251.25070190429688,250.68820190429688,252.5896759033203,251.3941345214844,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.644926071166992,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,9.45087376749143e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,9.9522243544925e-05,289.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,7.350679516093805e-05,289.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,9.952225809684025e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,0.0004720905271824,287.6343688964844,294.1499938964844,251.2301025390625,250.6683654785156,252.5775451660156,251.37413024902344,285.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680296316119438e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,-0.0081245265901088,60.0,-23.646528244018555,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,9.448304626857862e-05,289.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,9.949519153451548e-05,289.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,7.34868153813295e-05,289.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.94952060864307e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188903808594,0.0,0.0,0.0004719622083939,287.62615966796875,294.1499938964844,251.20965576171875,250.64871215820312,252.5653381347656,251.35415649414065,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.64822196960449,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,9.443429007660598e-05,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.944384510163218e-05,289.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.344889309024438e-05,289.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.94438596535474e-05,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0004717186384368,287.6097717285156,294.1499938964844,251.1693115234375,250.6099395751953,252.54074096679688,251.3144073486328,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.65185546875,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,9.443429007660598e-05,289.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.944384510163218e-05,289.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,7.344889309024438e-05,289.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.94438596535474e-05,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0004717186384368,287.6097717285156,294.1499938964844,251.1693115234375,250.6099395751953,252.54074096679688,251.3144073486328,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.65185546875,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,9.438904089620336e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,9.93962021311745e-05,289.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,7.341369928326458e-05,289.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.939621668308972e-05,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,0.0004714926471933,287.5933837890625,294.1499938964844,251.1298065185547,250.5720672607422,252.5158843994141,251.2749786376953,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531167162648899e-09,0.0010056985775008,-0.016162771731615,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.65582847595215,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624938964844,0.0,0.0,9.438904089620336e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,9.93962021311745e-05,289.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,7.341369928326458e-05,289.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,9.939621668308972e-05,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,0.0004714926471933,287.5933837890625,294.1499938964844,251.1298065185547,250.5720672607422,252.5158843994141,251.2749786376953,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531167162648899e-09,0.0010056985775008,-0.016162771731615,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.65582847595215,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.434812818653882e-05,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.935311391018332e-05,289.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,7.338187424466014e-05,289.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.935312846209854e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.000471288250992,287.5769958496094,294.1499938964844,251.09130859375,250.5352020263672,252.4907989501953,251.23602294921875,285.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801883858933715e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.66012382507324,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.434812818653882e-05,289.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.935311391018332e-05,289.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,7.338187424466014e-05,289.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.935312846209854e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.000471288250992,287.5769958496094,294.1499938964844,251.09130859375,250.5352020263672,252.4907989501953,251.23602294921875,285.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801883858933715e-09,0.0010052626021206,-0.0160292368382215,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.66012382507324,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,9.431084617972374e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.93138601188548e-05,289.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.335288682952523e-05,289.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.931387467077002e-05,290.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.0004711020446848,287.56060791015625,294.1499938964844,251.053939819336,250.49952697753903,252.4654998779297,251.1975860595703,285.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.664674758911133,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93023681640625,0.0,0.0,9.431084617972374e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.93138601188548e-05,289.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,7.335288682952523e-05,289.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.931387467077002e-05,290.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,0.0004711020446848,287.56060791015625,294.1499938964844,251.053939819336,250.49952697753903,252.4654998779297,251.1975860595703,285.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.664674758911133,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,9.429383499082178e-05,289.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.929593943525106e-05,289.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.333965186262503e-05,289.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.929595398716629e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.0004710170614998,287.5523986816406,294.1499938964844,251.0357208251953,250.482162475586,252.45278930664065,251.1786193847656,285.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520452678203,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.667036056518555,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,9.427792974747716e-05,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,9.927919745678082e-05,289.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.332728273468092e-05,289.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.927921200869604e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,0.0004709376371465,287.5442199707031,294.1499938964844,251.0178375244141,250.4651641845703,252.4400177001953,251.1598358154297,285.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.3927343418868085e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.66944122314453,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.424938616575672e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.924914047587664e-05,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,7.330508378800005e-05,289.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.924914775183424e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.0004707950283773,287.52783203125,294.1499938964844,250.983139038086,250.4322509765625,252.4143829345703,251.1228942871093,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.67433738708496,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.424938616575672e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.924914047587664e-05,289.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,7.330508378800005e-05,289.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.924914775183424e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,0.0004707950283773,287.52783203125,294.1499938964844,250.983139038086,250.4322509765625,252.4143829345703,251.1228942871093,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357168569337546e-09,0.0010042105568572,-0.0157069861888885,0.0,0.0,0.0,-0.0079643372446298,60.0,-23.67433738708496,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
