time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.050000000745058,9.4224902568385e-05,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,9.922335448209196e-05,289.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.050000000745058,7.328604260692373e-05,289.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.050000000745058,9.92233690340072e-05,290.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.050000000745058,0.0004706727631855,287.5114440917969,291.1499938964844,250.9499969482422,250.40093994140625,252.3886108398437,251.0867614746093,285.48309326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667190137414e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.67927932739257,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.050000000745058,9.4224902568385e-05,289.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.050000000745058,9.922335448209196e-05,289.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.050000000745058,7.328604260692373e-05,289.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.050000000745058,9.92233690340072e-05,290.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.0,0.050000000745058,0.0004706727631855,287.5114440917969,291.1499938964844,250.9499969482422,250.40093994140625,252.3886108398437,251.0867614746093,285.48309326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326667190137414e-09,0.0010039497865363,-0.0156270880252122,0.0,0.0,0.0,-0.0079492162913084,60.0,-23.67927932739257,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434997558594,0.6347264647483826,0.050000000745058,0.0408392958343029,289.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.6347264647483826,0.050000000745058,0.043005745857954,289.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.6347264647483826,0.050000000745058,0.0317638963460922,289.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.6347264647483826,0.050000000745058,0.043005745857954,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480773925781,0.6347264647483826,0.050000000745058,0.2040007263422012,285.9552001953125,291.1499938964844,250.9339599609375,250.38584899902344,275.884765625,282.1049499511719,285.2102355957031,1.0,0.1097090542316436,0.0,0.0,1.0,1.0,-0.4351029098033905,2.2938266397432017e-07,0.4351026713848114,-0.1266568899154663,0.0,0.0,0.0,10.186182022094728,60.0,-917.5302734375,-0.0,12.277705192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.6318575739860535,0.050000000745058,0.0452341325581073,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6318575739860535,0.050000000745058,0.0476337186992168,289.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6318575739860535,0.050000000745058,0.0351821035146713,289.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6318575739860535,0.050000000745058,0.0476337186992168,290.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6318575739860535,0.050000000745058,0.2259538620710373,284.7888488769531,291.1499938964844,250.9181671142578,250.3710327148437,279.1753234863281,290.1830444335937,284.3149108886719,1.0,0.1210882589221,0.1844064891338348,0.1844064891338348,1.0,1.0,-0.4819764792919159,0.0207424648106098,0.4612340033054352,-0.1174780875444412,0.0,0.0,0.0,12.5086088180542,60.0,-1549.160888671875,-0.0,16.67913246154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3632507324219,306.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.432972378183914e-21,6.7706788972093186e-21,-2.337706720973797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.5713176131248474,0.050000000745058,0.0456787571310997,289.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.048101931810379,289.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.0355279222130775,289.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.048101931810379,290.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.2281748503446579,283.4218139648437,291.1499938964844,250.8872833251953,250.3422241210937,279.2088623046875,290.5902099609375,283.27862548828125,1.0,0.1405957639217376,0.1945176273584365,0.1945176273584365,1.0,1.0,-0.4867163598537445,0.023225950077176,0.4634903967380523,-0.1163975670933723,0.0,0.0,1.0,20.019676208496094,60.0,-234.60113525390625,-6359.17431640625,23.187641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,306.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,3444.207763671875,18000.0,0.0,0.0,0.0048808003775775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090259730815887,0.3090273737907409,-1.4074438468014705e-06,0.0,4.95339190820232e-06,0.0,0.0,5.158666610717773,0.0,0.0,0.0,0.2127099633216858,4.0,0.0,1.0
540240,289.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.5713176131248474,0.050000000745058,0.0456787571310997,289.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.048101931810379,289.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.0355279222130775,289.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.048101931810379,290.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.5713176131248474,0.050000000745058,0.2281748503446579,283.4218139648437,291.1499938964844,250.8872833251953,250.3422241210937,279.2088623046875,290.5902099609375,283.27862548828125,1.0,0.1405957639217376,0.1945176273584365,0.1945176273584365,1.0,1.0,-0.4867163598537445,0.023225950077176,0.4634903967380523,-0.1163975670933723,0.0,0.0,1.0,20.019676208496094,60.0,-234.60113525390625,-6359.17431640625,23.187641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9737548828125,306.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,3444.207763671875,18000.0,0.0,0.0,0.0048808003775775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090259730815887,0.3090273737907409,-1.4074438468014705e-06,0.0,4.95339190820232e-06,0.0,0.0,5.158666610717773,0.0,0.0,0.0,0.2127099633216858,4.0,0.0,1.0
540300,289.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.5495051741600037,0.050000000745058,0.0458160452544689,289.7743530273437,297.1499938964844,293.1499938964844,0.0006902525201439,-69.66059112548828,284.41021728515625,0.5495051741600037,0.050000000745058,0.0482465028762817,289.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.5495051741600037,0.050000000745058,0.0356347002089023,289.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.5495051741600037,0.050000000745058,0.0482465028762817,290.5798645019531,297.1499938964844,293.1499938964844,0.0002627149806357,-4.079801559448242,284.10418701171875,0.5495051741600037,0.050000000745058,0.2288606315851211,283.81964111328125,291.1499938964844,250.8721923828125,250.3282165527344,279.19158935546875,290.58160400390625,284.5130310058594,1.0,0.1490025818347931,0.1952913105487823,0.1952913105487823,1.0,1.0,-0.4881792664527893,0.0234677698463201,0.4647114872932434,-0.1166575103998184,0.0,0.0,1.0,23.6860580444336,60.0,2286.521484375,-7460.88232421875,26.34122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4059143066406,308.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,6323.9365234375,19080.0,0.0,0.0,0.0245602931827306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995851039886475,0.7995904684066772,-5.312519533617888e-06,0.0,2.49255754170008e-05,0.0,0.0,57.13240051269531,0.0,0.0,0.0,0.4759591817855835,4.0,0.0,1.0
540360,289.7145690917969,297.1499938964844,293.1499938964844,0.0006654146127402,-61.01071548461914,287.8744812011719,0.532680332660675,0.050000000745058,0.0459472686052322,289.777587890625,297.1499938964844,293.1499938964844,0.0014217103598639,-137.2691650390625,287.1089172363281,0.532680332660675,0.050000000745058,0.0483846850693225,289.67706298828125,297.1499938964844,293.1499938964844,0.0009597726748324,-68.4443588256836,286.31719970703125,0.532680332660675,0.050000000745058,0.0357367619872093,289.4334411621094,297.1499938964844,293.1499938964844,0.0010854911524802,-104.80651092529295,286.5016784667969,0.532680332660675,0.050000000745058,0.0483846850693225,290.58453369140625,297.1499938964844,293.1499938964844,0.0010186679428443,-466.5518493652344,286.5248413085937,0.532680332660675,0.050000000745058,0.2295161187648773,285.2601318359375,291.1499938964844,250.8573303222656,250.31446838378903,279.1810302734375,290.5823974609375,285.9248046875,1.0,0.1565727591514587,0.1960189193487167,0.1960189193487167,0.999613344669342,1.0,-0.4895775318145752,0.0236900560557842,0.4658874571323395,-0.1169337108731269,0.0,0.0,1.0,27.193330764770508,60.0,2838.039794921875,-7482.1826171875,29.375274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1412658691406,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,11544.4462890625,19080.0,0.0,0.0,0.0439975634217262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092448592185974,1.0924584865570068,-9.857948498392943e-06,0.0,4.465193342184648e-05,0.0,0.0,144.9852294921875,0.0,0.0,0.0,0.6099947690963745,4.0,0.0,1.0
540420,289.7312927246094,297.1499938964844,293.1499938964844,0.0012079313164576,-107.20915222167967,289.95294189453125,0.5197589993476868,0.050000000745058,0.0460710786283016,289.790283203125,297.1499938964844,293.1499938964844,0.0020799895282834,-194.39126586914065,289.306640625,0.5197589993476868,0.050000000745058,0.0485150627791881,289.69610595703125,297.1499938964844,293.1499938964844,0.0016448573442175,-113.54608154296876,288.5914306640625,0.5197589993476868,0.050000000745058,0.0358330607414245,289.45294189453125,297.1499938964844,293.1499938964844,0.0018183144275099,-169.9425506591797,288.8458251953125,0.5197589993476868,0.050000000745058,0.0485150627791881,290.5980834960937,297.1499938964844,293.1499938964844,0.0015161058399826,-672.1593627929688,288.4825439453125,0.5197589993476868,0.050000000745058,0.2301345765590667,286.4047241210937,291.1499938964844,250.8427124023437,250.3009796142578,279.1764221191406,290.5933837890625,286.85162353515625,1.0,0.1633593142032623,0.1969776600599289,0.1969776600599289,0.9992266297340392,1.0,-0.4908968210220337,0.0239566937088966,0.4669401049613952,-0.117157757282257,0.0,0.0,1.0,30.50238609313965,60.0,2673.741455078125,-7341.70849609375,32.25343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0980529785156,306.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,14849.150390625,19080.0,0.0,0.0,0.0635262206196785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239395260810852,1.2394078969955444,-1.2686084119195584e-05,0.0,6.447103805840015e-05,0.0,0.0,211.6831512451172,0.0,0.0,0.0,0.6838595867156982,4.0,0.0,1.0
540480,289.7558898925781,297.1499938964844,293.1499938964844,0.0017475619679316,-151.40895080566406,291.5962219238281,0.5097702741622925,0.050000000745058,0.0461865477263927,289.80841064453125,297.1499938964844,293.1499938964844,0.002709952648729,-247.09390258789065,291.0557861328125,0.5097702741622925,0.050000000745058,0.0486366599798202,289.72021484375,297.1499938964844,293.1499938964844,0.0022966123651713,-154.74046325683594,290.3991394042969,0.5097702741622925,0.050000000745058,0.0359228700399398,289.4770812988281,297.1499938964844,293.1499938964844,0.0025171556044369,-229.5813140869141,290.7200927734375,0.5097702741622925,0.050000000745058,0.0486366599798202,290.616943359375,297.1499938964844,293.1499938964844,0.0019896649755537,-861.0764770507812,290.0089416503906,0.5097702741622925,0.050000000745058,0.2307113707065582,287.2080383300781,291.1499938964844,250.82830810546875,250.28775024414065,279.1750793457031,290.6107177734375,287.552001953125,1.0,0.1694193333387375,0.1981206238269806,0.1981206238269806,0.9988399744033812,1.0,-0.4921272695064544,0.0242594201117753,0.4678678512573242,-0.1173342615365982,0.0,0.0,1.0,33.588401794433594,60.0,2358.149169921875,-7192.337890625,34.95124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2703552246094,305.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,16780.603515625,19080.0,0.0,0.0,0.0827720090746879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3175493478775024,1.3175636529922483,-1.4336382264446e-05,0.0,8.400306978728622e-05,0.0,0.0,254.30572509765625,0.0,0.0,0.0,0.7231127023696899,4.0,0.0,1.0
540540,289.81512451171875,297.1499938964844,293.1499938964844,0.0027181312907487,-226.3932342529297,294.2081604003906,0.4955909252166748,0.050000000745058,0.0463909395039081,289.8529357910156,297.1499938964844,293.1499938964844,0.0038554049097001,-336.0207824707031,293.8385009765625,0.4955909252166748,0.050000000745058,0.0488518923521041,289.7756042480469,297.1499938964844,293.1499938964844,0.0034667225554585,-223.8967742919922,293.2695007324219,0.4955909252166748,0.050000000745058,0.0360818430781364,289.53228759765625,297.1499938964844,293.1499938964844,0.0037825999315828,-329.9129638671875,293.7062683105469,0.4955909252166748,0.050000000745058,0.0488518923521041,290.6630249023437,297.1499938964844,293.1499938964844,0.0028295677620917,-1176.9617919921875,292.40557861328125,0.4955909252166748,0.050000000745058,0.2317323535680771,288.4199523925781,291.1499938964844,250.8002014160156,250.2620391845703,279.1762390136719,290.6553039550781,288.6808776855469,1.0,0.179599329829216,0.200779303908348,0.200779303908348,0.9980666041374208,1.0,-0.4943052232265472,0.0249389968812465,0.4693662226200104,-0.117570050060749,0.0,0.0,1.0,39.05014801025391,60.0,1758.7889404296875,-6980.06591796875,39.75819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2147827148437,305.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.56640625,20160.0,0.0,0.0,0.1192110404372215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807307481765747,1.3807464838027954,-1.5744311895105056e-05,0.0,0.0001209840556839,0.0,0.0,292.6730651855469,0.0,0.0,0.0,0.7698246240615845,4.0,0.0,1.0
540600,289.81512451171875,297.1499938964844,293.1499938964844,0.0027181312907487,-226.3932342529297,294.2081604003906,0.4955909252166748,0.050000000745058,0.0463909395039081,289.8529357910156,297.1499938964844,293.1499938964844,0.0038554049097001,-336.0207824707031,293.8385009765625,0.4955909252166748,0.050000000745058,0.0488518923521041,289.7756042480469,297.1499938964844,293.1499938964844,0.0034667225554585,-223.8967742919922,293.2695007324219,0.4955909252166748,0.050000000745058,0.0360818430781364,289.53228759765625,297.1499938964844,293.1499938964844,0.0037825999315828,-329.9129638671875,293.7062683105469,0.4955909252166748,0.050000000745058,0.0488518923521041,290.6630249023437,297.1499938964844,293.1499938964844,0.0028295677620917,-1176.9617919921875,292.40557861328125,0.4955909252166748,0.050000000745058,0.2317323535680771,288.4199523925781,291.1499938964844,250.8002014160156,250.2620391845703,279.1762390136719,290.6553039550781,288.6808776855469,1.0,0.179599329829216,0.200779303908348,0.200779303908348,0.9980666041374208,1.0,-0.4943052232265472,0.0249389968812465,0.4693662226200104,-0.117570050060749,0.0,0.0,1.0,39.05014801025391,60.0,1758.7889404296875,-6980.06591796875,39.75819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2147827148437,305.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18428.56640625,20160.0,0.0,0.0,0.1192110404372215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807307481765747,1.3807464838027954,-1.5744311895105056e-05,0.0,0.0001209840556839,0.0,0.0,292.6730651855469,0.0,0.0,0.0,0.7698246240615845,4.0,0.0,1.0
540660,289.8775634765625,297.1499938964844,293.1499938964844,0.0035669787321239,-286.62664794921875,296.27227783203125,0.4858724772930145,0.050000000745058,0.0465601980686187,289.9015197753906,297.1499938964844,293.1499938964844,0.0048973630182445,-406.7758483886719,296.0270690917969,0.4858724772930145,0.050000000745058,0.0490301325917243,289.83367919921875,297.1499938964844,293.1499938964844,0.0045101637952029,-278.7003173828125,295.5213317871094,0.4858724772930145,0.050000000745058,0.0362134873867034,289.5902099609375,297.1499938964844,293.1499938964844,0.0049359258264303,-409.6497497558594,296.0529479980469,0.4858724772930145,0.050000000745058,0.0490301325917243,290.7132568359375,297.1499938964844,293.1499938964844,0.0035479902289807,-1424.33935546875,294.2758483886719,0.4858724772930145,0.050000000745058,0.2325778305530548,289.3789978027344,291.1499938964844,250.77297973632807,250.2372894287109,279.1776428222656,290.7052307128906,289.5916748046875,1.0,0.1875758171081543,0.2036287486553192,0.2036287486553192,0.9971469640731812,1.0,-0.4961088001728058,0.0256584472954273,0.4704503417015075,-0.1177019104361534,0.0,0.0,1.0,43.57219696044922,48.0,1328.31591796875,-6929.9404296875,43.76934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8465576171875,304.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.037109375,20160.0,0.0,0.0,0.1515769213438034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312947988510132,1.4313117265701294,-1.6918580513447523e-05,0.0,0.0001538313081255,0.0,0.0,326.01934814453125,0.0,0.0,0.0,0.7819331884384155,4.0,0.0,1.0
540720,289.8775634765625,297.1499938964844,293.1499938964844,0.0035669787321239,-286.62664794921875,296.27227783203125,0.4858724772930145,0.050000000745058,0.0465601980686187,289.9015197753906,297.1499938964844,293.1499938964844,0.0048973630182445,-406.7758483886719,296.0270690917969,0.4858724772930145,0.050000000745058,0.0490301325917243,289.83367919921875,297.1499938964844,293.1499938964844,0.0045101637952029,-278.7003173828125,295.5213317871094,0.4858724772930145,0.050000000745058,0.0362134873867034,289.5902099609375,297.1499938964844,293.1499938964844,0.0049359258264303,-409.6497497558594,296.0529479980469,0.4858724772930145,0.050000000745058,0.0490301325917243,290.7132568359375,297.1499938964844,293.1499938964844,0.0035479902289807,-1424.33935546875,294.2758483886719,0.4858724772930145,0.050000000745058,0.2325778305530548,289.3789978027344,291.1499938964844,250.77297973632807,250.2372894287109,279.1776428222656,290.7052307128906,289.5916748046875,1.0,0.1875758171081543,0.2036287486553192,0.2036287486553192,0.9971469640731812,1.0,-0.4961088001728058,0.0256584472954273,0.4704503417015075,-0.1177019104361534,0.0,0.0,1.0,43.57219696044922,48.0,1328.31591796875,-6929.9404296875,43.76934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8465576171875,304.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.037109375,20160.0,0.0,0.0,0.1515769213438034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312947988510132,1.4313117265701294,-1.6918580513447523e-05,0.0,0.0001538313081255,0.0,0.0,326.01934814453125,0.0,0.0,0.0,0.7819331884384155,4.0,0.0,1.0
540780,289.937744140625,297.1499938964844,293.1499938964844,0.0043340357951819,-335.9625244140625,297.969970703125,0.4835653305053711,0.050000000745058,0.0466027073562145,289.9498291015625,297.1499938964844,293.1499938964844,0.0058846287429332,-463.88958740234375,297.81463623046875,0.4835653305053711,0.050000000745058,0.0490748956799507,289.89031982421875,297.1499938964844,293.1499938964844,0.0054827914573252,-322.8148803710937,297.35577392578125,0.4835653305053711,0.050000000745058,0.0362465530633926,289.6468200683594,297.1499938964844,293.1499938964844,0.0060414271429181,-474.0133666992188,297.96710205078125,0.4835653305053711,0.050000000745058,0.0490748956799507,290.7631225585937,297.1499938964844,293.1499938964844,0.0041768890805542,-1620.9488525390625,295.7941589355469,0.4835653305053711,0.050000000745058,0.2327901870012283,290.1708679199219,291.1499938964844,250.74664306640625,250.2135009765625,279.1741638183594,290.7553100585937,290.3489990234375,1.0,0.1890310645103454,0.2059364765882492,0.2059364765882492,0.9962272644042968,1.0,-0.4965620636940002,0.0262066051363945,0.4703554809093475,-0.1176840290427208,0.0,0.0,1.0,44.704864501953125,36.0,1045.8017578125,-6987.9921875,44.7785530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.024658203125,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.271484375,20160.0,0.0,0.0,0.1788101196289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406685829162598,1.4406856298446655,-1.7140910131274723e-05,0.0,0.0001814695278881,0.0,0.0,332.46685791015625,0.0,0.0,0.0,0.7866297364234924,4.0,0.0,1.0
540840,289.937744140625,297.1499938964844,293.1499938964844,0.0043340357951819,-335.9625244140625,297.969970703125,0.4835653305053711,0.050000000745058,0.0466027073562145,289.9498291015625,297.1499938964844,293.1499938964844,0.0058846287429332,-463.88958740234375,297.81463623046875,0.4835653305053711,0.050000000745058,0.0490748956799507,289.89031982421875,297.1499938964844,293.1499938964844,0.0054827914573252,-322.8148803710937,297.35577392578125,0.4835653305053711,0.050000000745058,0.0362465530633926,289.6468200683594,297.1499938964844,293.1499938964844,0.0060414271429181,-474.0133666992188,297.96710205078125,0.4835653305053711,0.050000000745058,0.0490748956799507,290.7631225585937,297.1499938964844,293.1499938964844,0.0041768890805542,-1620.9488525390625,295.7941589355469,0.4835653305053711,0.050000000745058,0.2327901870012283,290.1708679199219,291.1499938964844,250.74664306640625,250.2135009765625,279.1741638183594,290.7553100585937,290.3489990234375,1.0,0.1890310645103454,0.2059364765882492,0.2059364765882492,0.9962272644042968,1.0,-0.4965620636940002,0.0262066051363945,0.4703554809093475,-0.1176840290427208,0.0,0.0,1.0,44.704864501953125,36.0,1045.8017578125,-6987.9921875,44.7785530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.024658203125,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,20063.271484375,20160.0,0.0,0.0,0.1788101196289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406685829162598,1.4406856298446655,-1.7140910131274723e-05,0.0,0.0001814695278881,0.0,0.0,332.46685791015625,0.0,0.0,0.0,0.7866297364234924,4.0,0.0,1.0
540900,289.9662475585937,297.1499938964844,293.1499938964844,0.0046973815187811,-357.4449157714844,298.7171936035156,0.484768658876419,0.050000000745058,0.0465804748237133,289.97320556640625,297.1499938964844,293.1499938964844,0.0063696727156639,-488.459716796875,298.5971374511719,0.484768658876419,0.050000000745058,0.0490514859557151,289.9174499511719,297.1499938964844,293.1499938964844,0.0059561510570347,-341.7758178710937,298.1573486328125,0.484768658876419,0.050000000745058,0.0362292602658271,289.67401123046875,297.1499938964844,293.1499938964844,0.0065914909355342,-501.7110900878906,298.803955078125,0.484768658876419,0.050000000745058,0.0490514859557151,290.78717041015625,297.1499938964844,293.1499938964844,0.0044665727764368,-1704.6365966796875,296.4563293457031,0.484768658876419,0.050000000745058,0.2326791286468505,290.5206298828125,291.1499938964844,250.7337951660156,250.2019500732422,279.1697998046875,290.7795715332031,290.68682861328125,1.0,0.1878444105386734,0.2066032141447067,0.2066032141447067,0.9957674145698548,1.0,-0.4963252544403076,0.0263524651527404,0.4699727892875671,-0.1176939904689788,0.0,0.0,1.0,44.10824966430664,36.0,951.1199951171876,-7052.66162109375,44.24687576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2734680175781,305.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.783203125,21240.0,0.0,0.0,0.1903374642133712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423375129699707,1.442354679107666,-1.7180645954795182e-05,0.0,0.0001931683218572,0.0,0.0,333.6236267089844,0.0,0.0,0.0,0.8024657368659973,4.0,0.0,1.0
540960,289.9936218261719,297.1499938964844,293.1499938964844,0.0050500244833528,-377.0224609375,299.4108581542969,0.4872626066207886,0.050000000745058,0.0465348772704601,289.995849609375,297.1499938964844,293.1499938964844,0.0068518426269292,-510.6543273925781,299.3211364746094,0.4872626066207886,0.050000000745058,0.049003466963768,289.943359375,297.1499938964844,293.1499938964844,0.0064250472933053,-358.9415283203125,298.8988342285156,0.4872626066207886,0.050000000745058,0.0361937955021858,289.7000427246094,297.1499938964844,293.1499938964844,0.0071445927023887,-526.7916259765625,299.5780944824219,0.4872626066207886,0.050000000745058,0.049003466963768,290.8103942871094,297.1499938964844,293.1499938964844,0.0047426503151655,-1779.9307861328125,297.0684509277344,0.4872626066207886,0.050000000745058,0.2324513494968414,290.8487854003906,291.1499938964844,250.7211761474609,250.19064331054688,279.16375732421875,290.8030700683594,291.00689697265625,1.0,0.1855701655149459,0.2068467289209365,0.2068467289209365,0.9953107237815856,1.0,-0.4958394467830658,0.0263929273933172,0.4694465100765228,-0.117750197649002,0.0,0.0,1.0,42.88680267333984,25.0,885.8043212890625,-7147.94677734375,43.159854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6042175292969,305.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,20883.775390625,21240.0,0.0,0.0,0.2004641890525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698320627212524,1.4698498249053955,-1.7841901353676803e-05,0.0,0.0002034456701949,0.0,0.0,353.06890869140625,0.0,0.0,0.0,0.8029614686965942,4.0,0.0,1.0
541020,290.0448913574219,297.1499938964844,293.1499938964844,0.0057243639603257,-410.6502380371094,300.66766357421875,0.4953835904598236,0.050000000745058,0.0463943295180797,290.0387878417969,297.1499938964844,293.1499938964844,0.0078126480802893,-548.4963989257812,300.62701416015625,0.4953835904598236,0.050000000745058,0.0488554649055004,289.9913635253906,297.1499938964844,293.1499938964844,0.00735570397228,-388.3435668945313,300.2372131347656,0.4953835904598236,0.050000000745058,0.0360844768583774,289.7482604980469,297.1499938964844,293.1499938964844,0.0082697561010718,-569.8286743164062,300.9746398925781,0.4953835904598236,0.050000000745058,0.0488554649055004,290.8541564941406,297.1499938964844,293.1499938964844,0.0052568693645298,-1907.034423828125,298.1752319335937,0.4953835904598236,0.050000000745058,0.2317492812871933,291.4649658203125,291.1499938964844,250.6965484619141,250.16867065429688,279.1473388671875,290.8473815917969,291.6123352050781,1.0,0.1786149889230728,0.2058053165674209,0.2058053165674209,0.994397222995758,1.0,-0.4943419098854065,0.0261132717132568,0.4682286381721496,-0.1180983781814575,0.0,0.0,0.9378642439842224,39.1241340637207,25.0,804.6284790039062,-7350.11669921875,39.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4493103027344,306.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,21627.1328125,21240.0,0.0,0.0,0.2165738642215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457885503768921,1.4579033851623535,-1.7797619875636883e-05,0.0,0.0002197949361288,0.0,0.0,347.7616271972656,0.0,0.0,0.0,0.796279788017273,4.0,0.0,1.0
541080,290.0448913574219,297.1499938964844,293.1499938964844,0.0057243639603257,-410.6502380371094,300.66766357421875,0.4953835904598236,0.050000000745058,0.0463943295180797,290.0387878417969,297.1499938964844,293.1499938964844,0.0078126480802893,-548.4963989257812,300.62701416015625,0.4953835904598236,0.050000000745058,0.0488554649055004,289.9913635253906,297.1499938964844,293.1499938964844,0.00735570397228,-388.3435668945313,300.2372131347656,0.4953835904598236,0.050000000745058,0.0360844768583774,289.7482604980469,297.1499938964844,293.1499938964844,0.0082697561010718,-569.8286743164062,300.9746398925781,0.4953835904598236,0.050000000745058,0.0488554649055004,290.8541564941406,297.1499938964844,293.1499938964844,0.0052568693645298,-1907.034423828125,298.1752319335937,0.4953835904598236,0.050000000745058,0.2317492812871933,291.4649658203125,291.1499938964844,250.6965484619141,250.16867065429688,279.1473388671875,290.8473815917969,291.6123352050781,1.0,0.1786149889230728,0.2058053165674209,0.2058053165674209,0.994397222995758,1.0,-0.4943419098854065,0.0261132717132568,0.4682286381721496,-0.1180983781814575,0.0,0.0,0.9378642439842224,39.1241340637207,25.0,804.6284790039062,-7350.11669921875,39.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4493103027344,306.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,21627.1328125,21240.0,0.0,0.0,0.2165738642215728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457885503768921,1.4579033851623535,-1.7797619875636883e-05,0.0,0.0002197949361288,0.0,0.0,347.7616271972656,0.0,0.0,0.0,0.796279788017273,4.0,0.0,1.0
541140,290.091796875,297.1499938964844,293.1499938964844,0.0063810255378484,-438.9424133300781,301.77947998046875,0.5026826858520508,0.050000000745058,0.0462821386754512,290.0785217285156,297.1499938964844,293.1499938964844,0.0088012227788567,-580.1297607421875,301.776611328125,0.5026826858520508,0.050000000745058,0.0487373210489749,290.0345458984375,297.1499938964844,293.1499938964844,0.0083091864362359,-413.0421142578125,301.4168701171875,0.5026826858520508,0.050000000745058,0.0359972193837165,289.7913818359375,297.1499938964844,293.1499938964844,0.0094623072072863,-606.0762939453125,302.2048034667969,0.5026826858520508,0.050000000745058,0.0487373210489749,290.89422607421875,297.1499938964844,293.1499938964844,0.0057411706075072,-2012.1859130859373,299.1542053222656,0.5026826858520508,0.050000000745058,0.2311888635158538,292.0377197265625,291.1499938964844,250.6727600097656,250.1475524902344,279.12823486328125,290.88800048828125,292.1734313964844,1.0,0.1732378900051117,0.2026752531528473,0.2026752531528473,0.9934837818145752,1.0,-0.4931462705135345,0.025408562272787,0.4677377343177795,-0.1189522147178649,0.0,0.0,0.7808014154434204,36.11959457397461,25.0,739.244140625,-7510.2841796875,37.174922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45538330078125,307.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23698.810546875,20160.0,0.0,0.0,0.2273436337709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869312763214111,1.2869466543197632,-1.5416686437674798e-05,0.0,0.0002307248796569,0.0,0.0,257.2700500488281,0.0,0.0,0.0,0.6986939311027527,4.0,0.0,1.0
541200,290.091796875,297.1499938964844,293.1499938964844,0.0063810255378484,-438.9424133300781,301.77947998046875,0.5026826858520508,0.050000000745058,0.0462821386754512,290.0785217285156,297.1499938964844,293.1499938964844,0.0088012227788567,-580.1297607421875,301.776611328125,0.5026826858520508,0.050000000745058,0.0487373210489749,290.0345458984375,297.1499938964844,293.1499938964844,0.0083091864362359,-413.0421142578125,301.4168701171875,0.5026826858520508,0.050000000745058,0.0359972193837165,289.7913818359375,297.1499938964844,293.1499938964844,0.0094623072072863,-606.0762939453125,302.2048034667969,0.5026826858520508,0.050000000745058,0.0487373210489749,290.89422607421875,297.1499938964844,293.1499938964844,0.0057411706075072,-2012.1859130859373,299.1542053222656,0.5026826858520508,0.050000000745058,0.2311888635158538,292.0377197265625,291.1499938964844,250.6727600097656,250.1475524902344,279.12823486328125,290.88800048828125,292.1734313964844,1.0,0.1732378900051117,0.2026752531528473,0.2026752531528473,0.9934837818145752,1.0,-0.4931462705135345,0.025408562272787,0.4677377343177795,-0.1189522147178649,0.0,0.0,0.7808014154434204,36.11959457397461,25.0,739.244140625,-7510.2841796875,37.174922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45538330078125,307.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23698.810546875,20160.0,0.0,0.0,0.2273436337709427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869312763214111,1.2869466543197632,-1.5416686437674798e-05,0.0,0.0002307248796569,0.0,0.0,257.2700500488281,0.0,0.0,0.0,0.6986939311027527,4.0,0.0,1.0
541260,290.1339111328125,297.1499938964844,293.1499938964844,0.0070617282763123,-465.3567504882813,302.76910400390625,0.5089111924171448,0.050000000745058,0.0461974889039993,290.1152648925781,297.1499938964844,293.1499938964844,0.0098721934482455,-609.2978515625,302.794189453125,0.5089111924171448,0.050000000745058,0.0486481823027133,290.07330322265625,297.1499938964844,293.1499938964844,0.0093374941498041,-435.7811584472656,302.4619140625,0.5089111924171448,0.050000000745058,0.0359313823282718,289.8300170898437,297.1499938964844,293.1499938964844,0.010795934125781,-639.5306396484375,303.296630859375,0.5089111924171448,0.050000000745058,0.0486481823027133,290.9306945800781,297.1499938964844,293.1499938964844,0.0062201563268899,-2108.4443359375,300.0159912109375,0.5089111924171448,0.050000000745058,0.2307660281658172,292.5351257324219,291.1499938964844,250.64979553222656,250.1272888183593,279.108154296875,290.9250183105469,292.6375427246094,1.0,0.1689433008432388,0.1974951922893524,0.1974951922893524,0.9925457835197448,1.0,-0.4922442436218261,0.0243183914572,0.4679258465766907,-0.1202586367726326,0.0,0.0,0.5615869760513306,33.851531982421875,25.0,572.0257568359375,-7349.828125,35.18353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5751342773437,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,25275.73828125,20160.0,0.0,0.0,0.2327255457639694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035494089126587,0.8035590648651123,-9.63705315371044e-06,0.0,0.0002361868537263,0.0,0.0,89.04185485839844,0.0,0.0,0.0,0.501652181148529,4.0,0.0,1.0
541320,290.1339111328125,297.1499938964844,293.1499938964844,0.0070617282763123,-465.3567504882813,302.76910400390625,0.5089111924171448,0.050000000745058,0.0461974889039993,290.1152648925781,297.1499938964844,293.1499938964844,0.0098721934482455,-609.2978515625,302.794189453125,0.5089111924171448,0.050000000745058,0.0486481823027133,290.07330322265625,297.1499938964844,293.1499938964844,0.0093374941498041,-435.7811584472656,302.4619140625,0.5089111924171448,0.050000000745058,0.0359313823282718,289.8300170898437,297.1499938964844,293.1499938964844,0.010795934125781,-639.5306396484375,303.296630859375,0.5089111924171448,0.050000000745058,0.0486481823027133,290.9306945800781,297.1499938964844,293.1499938964844,0.0062201563268899,-2108.4443359375,300.0159912109375,0.5089111924171448,0.050000000745058,0.2307660281658172,292.5351257324219,291.1499938964844,250.64979553222656,250.1272888183593,279.108154296875,290.9250183105469,292.6375427246094,1.0,0.1689433008432388,0.1974951922893524,0.1974951922893524,0.9925457835197448,1.0,-0.4922442436218261,0.0243183914572,0.4679258465766907,-0.1202586367726326,0.0,0.0,0.5615869760513306,33.851531982421875,25.0,572.0257568359375,-7349.828125,35.18353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5751342773437,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,25275.73828125,20160.0,0.0,0.0,0.2327255457639694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035494089126587,0.8035590648651123,-9.63705315371044e-06,0.0,0.0002361868537263,0.0,0.0,89.04185485839844,0.0,0.0,0.0,0.501652181148529,4.0,0.0,1.0
541380,290.1716003417969,297.1499938964844,293.1499938964844,0.0079415384680032,-501.23236083984375,303.6569519042969,0.5152937173843384,0.050000000745058,0.046120211482048,290.1492614746094,297.1499938964844,293.1499938964844,0.0112762730568647,-648.0783081054688,303.70330810546875,0.5152937173843384,0.050000000745058,0.0485668033361434,290.1080322265625,297.1499938964844,293.1499938964844,0.0106692425906658,-465.3053588867188,303.3924255371094,0.5152937173843384,0.050000000745058,0.0358712747693061,289.8652038574219,297.1499938964844,293.1499938964844,0.0139796985313296,-735.4307250976562,304.0343017578125,0.5382962822914124,0.0705917999148368,0.0541645511984825,290.9636535644531,297.1499938964844,293.1499938964844,0.0067874784581363,-2237.252685546875,300.73541259765625,0.5152937173843384,0.050000000745058,0.2303799986839294,292.7961730957031,291.1499938964844,250.6276397705078,250.1078491210937,279.09295654296875,290.95855712890625,292.7959899902344,1.0,0.1655785292387008,0.1907683163881302,0.1907683163881302,0.9916078448295592,1.0,-0.4981293380260467,0.0232772398740053,0.4748520851135254,-0.1232965663075447,0.0,0.0,0.3204150795936584,31.82833671569824,28.0,59.84052658081055,-6421.14697265625,34.05686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8700561523437,306.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23341.30078125,20160.0,0.0,0.0,0.2315639406442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309767842292785,0.3309827744960785,-5.984657946100924e-06,0.0,0.0002350079594179,0.0,0.0,19.271747589111328,0.0,0.0,0.0,0.3424322605133056,4.0,0.0,1.0
541440,290.1716003417969,297.1499938964844,293.1499938964844,0.0079415384680032,-501.23236083984375,303.6569519042969,0.5152937173843384,0.050000000745058,0.046120211482048,290.1492614746094,297.1499938964844,293.1499938964844,0.0112762730568647,-648.0783081054688,303.70330810546875,0.5152937173843384,0.050000000745058,0.0485668033361434,290.1080322265625,297.1499938964844,293.1499938964844,0.0106692425906658,-465.3053588867188,303.3924255371094,0.5152937173843384,0.050000000745058,0.0358712747693061,289.8652038574219,297.1499938964844,293.1499938964844,0.0139796985313296,-735.4307250976562,304.0343017578125,0.5382962822914124,0.0705917999148368,0.0541645511984825,290.9636535644531,297.1499938964844,293.1499938964844,0.0067874784581363,-2237.252685546875,300.73541259765625,0.5152937173843384,0.050000000745058,0.2303799986839294,292.7961730957031,291.1499938964844,250.6276397705078,250.1078491210937,279.09295654296875,290.95855712890625,292.7959899902344,1.0,0.1655785292387008,0.1907683163881302,0.1907683163881302,0.9916078448295592,1.0,-0.4981293380260467,0.0232772398740053,0.4748520851135254,-0.1232965663075447,0.0,0.0,0.3204150795936584,31.82833671569824,28.0,59.84052658081055,-6421.14697265625,34.05686569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8700561523437,306.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,23341.30078125,20160.0,0.0,0.0,0.2315639406442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309767842292785,0.3309827744960785,-5.984657946100924e-06,0.0,0.0002350079594179,0.0,0.0,19.271747589111328,0.0,0.0,0.0,0.3424322605133056,4.0,0.0,1.0
541500,290.1891174316406,297.1499938964844,293.1499938964844,0.0088247936218976,-538.94482421875,304.0797424316406,0.5226002931594849,0.050000000745058,0.0460416451096534,290.1654052734375,297.1499938964844,293.1499938964844,0.0121846264228224,-676.3530883789062,304.0668029785156,0.5237936973571777,0.0557944551110267,0.048763420432806,290.12432861328125,297.1499938964844,293.1499938964844,0.0116450004279613,-488.27337646484375,303.83062744140625,0.5226000547409058,0.050000000745058,0.0358101241290569,289.9019470214844,297.1499938964844,293.1499938964844,0.032725803554058,-1154.9033203125,304.02081298828125,0.6434803009033203,0.1050125285983085,0.0843700170516967,290.97930908203125,297.1499938964844,293.1499938964844,0.0071686911396682,-2339.953125,301.0238952636719,0.5226000547409058,0.050000000745058,0.2299872785806656,292.7244567871094,291.1499938964844,250.61685180664065,250.09841918945312,279.1972045898437,290.9745483398437,292.62945556640625,1.0,0.1651316881179809,0.2005288004875183,0.2005288004875183,0.9911388754844666,1.0,-0.5339683890342712,0.0270839221775531,0.5068844556808472,-0.1284848153591156,0.0,0.0,0.22154001891613,29.99717330932617,28.0,-426.5446166992188,-5858.08251953125,35.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6006774902344,305.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,21931.96875,19080.0,0.0,0.0,0.2280940562486648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106777280569076,0.2106830328702926,-5.30959141542553e-06,0.0,0.0002314864686923,0.0,0.0,10.479308128356934,0.0,0.0,0.0,0.2962325513362884,4.0,0.0,1.0
541560,290.2127685546875,297.1499938964844,293.1499938964844,0.0132848499342799,-725.7498779296875,304.0858154296875,0.6059406995773315,0.0827069580554962,0.0613997466862201,290.1908264160156,297.1499938964844,293.1499938964844,0.0240229684859514,-992.1406860351562,304.059814453125,0.6220756769180298,0.0886358618736267,0.0698682367801666,290.1407165527344,297.1499938964844,293.1499938964844,0.0136509928852319,-541.9639892578125,304.0744323730469,0.5554222464561462,0.0658938959240913,0.0382921323180198,289.962646484375,297.1499938964844,293.1499938964844,0.0582596808671951,-1611.2396240234375,303.9979553222656,0.7328331470489502,0.1342571377754211,0.1140381544828414,290.9959411621094,297.1499938964844,293.1499938964844,0.0076807616278529,-2493.860595703125,301.245849609375,0.5394533276557922,0.050000000745058,0.2292337864637375,292.3932800292969,291.1499938964844,250.6062774658203,250.0891876220703,279.4388732910156,290.9913635253906,292.1783752441406,1.0,0.1660104990005493,0.2319657802581787,0.2319657802581787,0.9906800985336304,1.0,-0.6153738498687744,0.0404539071023464,0.5749199390411377,-0.1346543282270431,0.0,0.0,0.169942632317543,26.612695693969727,48.0,-1077.833251953125,-5480.48779296875,41.19227981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3764953613281,303.9996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,20073.541015625,19080.0,0.0,0.0,0.2226694673299789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490195840597152,0.1490243375301361,-4.7618291318940464e-06,0.0,0.000225981202675,0.0,0.0,6.553231716156006,0.0,0.0,0.0,0.2901502847671509,4.0,0.0,1.0
541620,290.3337097167969,297.1499938964844,293.1499938964844,0.0463660955429077,-1488.6409912109375,304.0513916015625,0.7863820791244507,0.132748857140541,0.1094440668821334,290.3125,297.1499938964844,293.1499938964844,0.0744045451283454,-1934.35595703125,304.0066833496094,0.8000813126564026,0.1390933394432068,0.1211999952793121,290.2352905273437,297.1499938964844,293.1499938964844,0.0606645345687866,-1236.348388671875,304.02020263671875,0.7615417242050171,0.1231668442487716,0.0774014890193939,290.1112365722656,297.1499938964844,293.1499938964844,0.1083123609423637,-2606.73681640625,303.965576171875,0.8823474645614624,0.1849250942468643,0.1638282388448715,291.0409240722656,297.1499938964844,293.1499938964844,0.0092455521225929,-2970.40380859375,301.5306396484375,0.5852466225624084,0.050000000745058,0.2277982980012893,290.8853454589844,291.1499938964844,250.585678100586,250.0712890625,280.36187744140625,291.03594970703125,290.6986999511719,1.0,0.17940753698349,0.3995023071765899,0.3995023071765899,0.9897626638412476,1.0,-0.8395980596542358,0.1712384819984436,0.6683595776557922,-0.0493877604603767,0.0,0.0,0.300944983959198,21.05878448486328,51.0,-1627.091552734375,-6876.85888671875,63.79433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184936523437,304.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18929.919921875,19080.0,0.0,0.0,0.2060266584157943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801178604364395,0.1801224201917648,-4.563680249702884e-06,0.0,0.000209090867429,0.0,0.0,7.663289546966553,0.0,0.0,0.0,0.290518045425415,4.0,0.0,1.0
541680,290.3337097167969,297.1499938964844,293.1499938964844,0.0463660955429077,-1488.6409912109375,304.0513916015625,0.7863820791244507,0.132748857140541,0.1094440668821334,290.3125,297.1499938964844,293.1499938964844,0.0744045451283454,-1934.35595703125,304.0066833496094,0.8000813126564026,0.1390933394432068,0.1211999952793121,290.2352905273437,297.1499938964844,293.1499938964844,0.0606645345687866,-1236.348388671875,304.02020263671875,0.7615417242050171,0.1231668442487716,0.0774014890193939,290.1112365722656,297.1499938964844,293.1499938964844,0.1083123609423637,-2606.73681640625,303.965576171875,0.8823474645614624,0.1849250942468643,0.1638282388448715,291.0409240722656,297.1499938964844,293.1499938964844,0.0092455521225929,-2970.40380859375,301.5306396484375,0.5852466225624084,0.050000000745058,0.2277982980012893,290.8853454589844,291.1499938964844,250.585678100586,250.0712890625,280.36187744140625,291.03594970703125,290.6986999511719,1.0,0.17940753698349,0.3995023071765899,0.3995023071765899,0.9897626638412476,1.0,-0.8395980596542358,0.1712384819984436,0.6683595776557922,-0.0493877604603767,0.0,0.0,0.300944983959198,21.05878448486328,51.0,-1627.091552734375,-6876.85888671875,63.79433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184936523437,304.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18929.919921875,19080.0,0.0,0.0,0.2060266584157943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801178604364395,0.1801224201917648,-4.563680249702884e-06,0.0,0.000209090867429,0.0,0.0,7.663289546966553,0.0,0.0,0.0,0.290518045425415,4.0,0.0,1.0
