time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.4857177734375,297.1499938964844,293.1499938964844,0.075776383280754,-2072.83544921875,304.0361633300781,0.908180058002472,0.1733057498931884,0.1472180783748626,290.4709777832031,297.1499938964844,293.1499938964844,0.1100046038627624,-2641.158447265625,303.99591064453125,0.9203253984451294,0.1788823306560516,0.1605761796236038,290.379150390625,297.1499938964844,293.1499938964844,0.1002362966537475,-1810.0611572265625,303.9985656738281,0.8956617116928101,0.1678804159164428,0.110029250383377,290.2625732421875,297.1499938964844,293.1499938964844,0.1348349004983902,-3111.02490234375,303.98736572265625,0.9767674803733826,0.23118257522583,0.1892960518598556,291.1068115234375,297.1499938964844,293.1499938964844,0.0103973625227808,-3219.51318359375,302.02587890625,0.6152885556221008,0.050000000745058,0.2271109819412231,290.387939453125,291.1499938964844,250.5658569335937,250.0541076660156,279.8927917480469,291.10137939453125,290.3773193359375,1.0,0.1952000558376312,0.4628218114376068,0.4628218114376068,0.9888452291488647,1.0,-1.000908613204956,0.277853786945343,0.723054826259613,0.0275801289826631,0.0,0.0,0.4503350257873535,19.235502243041992,54.0,-604.51513671875,-10124.427734375,89.79744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306945800781,307.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18246.861328125,18000.0,0.0,0.0,0.1969333589076995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387376964092254,0.3387425541877746,-4.8614133447699714e-06,0.0,0.0001998623192775,0.0,0.0,16.33867645263672,0.0,0.0,0.0,0.308268666267395,4.0,0.0,1.0
541800,290.4857177734375,297.1499938964844,293.1499938964844,0.075776383280754,-2072.83544921875,304.0361633300781,0.908180058002472,0.1733057498931884,0.1472180783748626,290.4709777832031,297.1499938964844,293.1499938964844,0.1100046038627624,-2641.158447265625,303.99591064453125,0.9203253984451294,0.1788823306560516,0.1605761796236038,290.379150390625,297.1499938964844,293.1499938964844,0.1002362966537475,-1810.0611572265625,303.9985656738281,0.8956617116928101,0.1678804159164428,0.110029250383377,290.2625732421875,297.1499938964844,293.1499938964844,0.1348349004983902,-3111.02490234375,303.98736572265625,0.9767674803733826,0.23118257522583,0.1892960518598556,291.1068115234375,297.1499938964844,293.1499938964844,0.0103973625227808,-3219.51318359375,302.02587890625,0.6152885556221008,0.050000000745058,0.2271109819412231,290.387939453125,291.1499938964844,250.5658569335937,250.0541076660156,279.8927917480469,291.10137939453125,290.3773193359375,1.0,0.1952000558376312,0.4628218114376068,0.4628218114376068,0.9888452291488647,1.0,-1.000908613204956,0.277853786945343,0.723054826259613,0.0275801289826631,0.0,0.0,0.4503350257873535,19.235502243041992,54.0,-604.51513671875,-10124.427734375,89.79744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4306945800781,307.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18246.861328125,18000.0,0.0,0.0,0.1969333589076995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387376964092254,0.3387425541877746,-4.8614133447699714e-06,0.0,0.0001998623192775,0.0,0.0,16.33867645263672,0.0,0.0,0.0,0.308268666267395,4.0,0.0,1.0
541860,290.6395263671875,297.1499938964844,293.1499938964844,0.0985289961099624,-2554.808349609375,304.0363464355469,0.9808429479599,0.2096186429262161,0.1806343048810959,290.6352233886719,297.1499938964844,293.1499938964844,0.1402423679828643,-3208.852783203125,303.9970397949219,0.9868574738502502,0.2134614139795303,0.1943281888961792,290.5285949707031,297.1499938964844,293.1499938964844,0.1341156214475631,-2287.557861328125,303.99273681640625,0.9768057465553284,0.2077853381633758,0.1385808140039444,290.3471984863281,297.1499938964844,293.1499938964844,0.1343428790569305,-3091.91748046875,304.0415344238281,0.9751784801483154,0.2870828509330749,0.1866176426410675,291.18310546875,297.1499938964844,293.1499938964844,0.0113708367571234,-3376.681884765625,302.5527648925781,0.6170837879180908,0.050000000745058,0.2270699441432953,290.3301086425781,291.1499938964844,250.5467834472656,250.03765869140625,279.46563720703125,291.17791748046875,290.33209228515625,1.0,0.2115944176912307,0.4701978266239166,0.4701978266239166,0.9909809827804564,1.0,-1.1127361059188845,0.3214032053947449,0.7913329005241394,0.0500177405774593,0.0,0.0,0.564376711845398,20.44979476928711,74.0,-164.9724884033203,-12124.0478515625,117.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,307.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,16764.94921875,18000.0,0.0,0.0,0.2022615224123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927064478397369,0.4927117228507995,-5.268297172733583e-06,0.0,0.0002052697382168,0.0,0.0,27.87370109558105,0.0,0.0,0.0,0.3639807105064392,4.0,0.0,1.0
541920,290.6395263671875,297.1499938964844,293.1499938964844,0.0985289961099624,-2554.808349609375,304.0363464355469,0.9808429479599,0.2096186429262161,0.1806343048810959,290.6352233886719,297.1499938964844,293.1499938964844,0.1402423679828643,-3208.852783203125,303.9970397949219,0.9868574738502502,0.2134614139795303,0.1943281888961792,290.5285949707031,297.1499938964844,293.1499938964844,0.1341156214475631,-2287.557861328125,303.99273681640625,0.9768057465553284,0.2077853381633758,0.1385808140039444,290.3471984863281,297.1499938964844,293.1499938964844,0.1343428790569305,-3091.91748046875,304.0415344238281,0.9751784801483154,0.2870828509330749,0.1866176426410675,291.18310546875,297.1499938964844,293.1499938964844,0.0113708367571234,-3376.681884765625,302.5527648925781,0.6170837879180908,0.050000000745058,0.2270699441432953,290.3301086425781,291.1499938964844,250.5467834472656,250.03765869140625,279.46563720703125,291.17791748046875,290.33209228515625,1.0,0.2115944176912307,0.4701978266239166,0.4701978266239166,0.9909809827804564,1.0,-1.1127361059188845,0.3214032053947449,0.7913329005241394,0.0500177405774593,0.0,0.0,0.564376711845398,20.44979476928711,74.0,-164.9724884033203,-12124.0478515625,117.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373840332031,307.6132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,16764.94921875,18000.0,0.0,0.0,0.2022615224123001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927064478397369,0.4927117228507995,-5.268297172733583e-06,0.0,0.0002052697382168,0.0,0.0,27.87370109558105,0.0,0.0,0.0,0.3639807105064392,4.0,0.0,1.0
541980,290.7883605957031,297.1499938964844,293.1499938964844,0.1193162202835083,-2985.2294921875,304.03955078125,0.9970665574073792,0.2430378645658493,0.2112845629453659,290.7888488769531,297.1499938964844,293.1499938964844,0.1621438413858413,-3599.268310546875,304.0116577148437,0.9919302463531494,0.2459759414196014,0.2179716527462005,290.674072265625,297.1499938964844,293.1499938964844,0.1658214628696441,-2710.801025390625,303.9925231933594,0.997298300266266,0.2446954548358917,0.1644899845123291,290.4295959472656,297.1499938964844,293.1499938964844,0.1606360077857971,-3567.8857421875,304.0321960449219,0.9892238974571228,0.341482549905777,0.2157333940267563,291.2611389160156,297.1499938964844,293.1499938964844,0.012383509427309,-3515.23291015625,303.05389404296875,0.596781313419342,0.050000000745058,0.2275085300207138,290.3465881347656,291.1499938964844,250.52842712402344,250.02186584472656,279.26611328125,291.2564697265625,290.3431091308594,1.0,0.2358102798461914,0.4706180095672607,0.4706180095672607,0.9931167960166932,1.0,-1.2442787885665894,0.3667879402637481,0.8774908185005188,0.0700159519910812,0.0,0.0,0.6697067022323608,24.66242027282715,94.0,-38.34080123901367,-13807.3837890625,161.73243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0311889648437,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16208.53125,18000.0,0.0,0.0,0.2186504155397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845356822013855,0.684542179107666,-6.511054834845709e-06,0.0,0.000221902373596,0.0,0.0,52.05305099487305,0.0,0.0,0.0,0.4349452555179596,4.0,0.0,1.0
542040,290.7883605957031,297.1499938964844,293.1499938964844,0.1193162202835083,-2985.2294921875,304.03955078125,0.9970665574073792,0.2430378645658493,0.2112845629453659,290.7888488769531,297.1499938964844,293.1499938964844,0.1621438413858413,-3599.268310546875,304.0116577148437,0.9919302463531494,0.2459759414196014,0.2179716527462005,290.674072265625,297.1499938964844,293.1499938964844,0.1658214628696441,-2710.801025390625,303.9925231933594,0.997298300266266,0.2446954548358917,0.1644899845123291,290.4295959472656,297.1499938964844,293.1499938964844,0.1606360077857971,-3567.8857421875,304.0321960449219,0.9892238974571228,0.341482549905777,0.2157333940267563,291.2611389160156,297.1499938964844,293.1499938964844,0.012383509427309,-3515.23291015625,303.05389404296875,0.596781313419342,0.050000000745058,0.2275085300207138,290.3465881347656,291.1499938964844,250.52842712402344,250.02186584472656,279.26611328125,291.2564697265625,290.3431091308594,1.0,0.2358102798461914,0.4706180095672607,0.4706180095672607,0.9931167960166932,1.0,-1.2442787885665894,0.3667879402637481,0.8774908185005188,0.0700159519910812,0.0,0.0,0.6697067022323608,24.66242027282715,94.0,-38.34080123901367,-13807.3837890625,161.73243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0311889648437,307.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,16208.53125,18000.0,0.0,0.0,0.2186504155397415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845356822013855,0.684542179107666,-6.511054834845709e-06,0.0,0.000221902373596,0.0,0.0,52.05305099487305,0.0,0.0,0.0,0.4349452555179596,4.0,0.0,1.0
542100,290.8603210449219,297.1499938964844,293.1499938964844,0.1300377547740936,-3201.880615234375,304.0401306152344,0.9974152445793152,0.2588233947753906,0.2257730066776275,290.8618469238281,297.1499938964844,293.1499938964844,0.1803385317325592,-3919.909912109375,304.00360107421875,0.996448814868927,0.261557787656784,0.2368047833442688,290.7421264648437,297.1499938964844,293.1499938964844,0.1803148686885833,-2896.449951171875,303.99468994140625,0.996701717376709,0.2626954615116119,0.1750847399234771,290.48699951171875,297.1499938964844,293.1499938964844,0.1796869188547134,-3904.95556640625,304.0189819335937,0.9952352046966552,0.364678144454956,0.2356398105621338,291.30059814453125,297.1499938964844,293.1499938964844,0.0129764406010508,-3595.802490234375,303.2882385253906,0.5823558568954468,0.050000000745058,0.2278579324483871,290.3077392578125,291.1499938964844,250.51953125,250.0142364501953,279.2079162597656,291.2961730957031,290.2970275878906,1.0,0.2503940165042877,0.4690652787685394,0.4690652787685394,0.994184672832489,1.0,-1.3214784860610962,0.3921834528446197,0.9292950630187988,0.0802462399005889,0.0,0.0,0.7295254468917847,27.72613906860352,94.0,-82.88063049316406,-14573.9775390625,193.50491333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1625061035156,306.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,15857.6181640625,18000.0,0.0,0.0,0.2304378598928451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943905591964722,0.7943979501724243,-7.418276709358906e-06,0.0,0.0002338651393074,0.0,0.0,71.62776947021484,0.0,0.0,0.0,0.4806742966175079,4.0,0.0,1.0
542160,290.9306335449219,297.1499938964844,293.1499938964844,0.1411541402339935,-3423.681640625,304.0398864746094,0.9939244389533995,0.2740216851234436,0.2397390902042389,290.93878173828125,297.1499938964844,293.1499938964844,0.1986554265022277,-4235.68017578125,303.9971618652344,0.9958851933479308,0.2754369378089905,0.2544523775577545,290.8109130859375,297.1499938964844,293.1499938964844,0.2007347643375396,-3156.656982421875,303.9856872558594,0.998258650302887,0.2796908915042877,0.189788743853569,290.5516357421875,297.1499938964844,293.1499938964844,0.2019869685173034,-4291.07958984375,304.0020751953125,0.9989721775054932,0.3857245445251465,0.2577232718467712,291.3406677246094,297.1499938964844,293.1499938964844,0.0136511418968439,-3686.76513671875,303.5126647949219,0.5656259059906006,0.050000000745058,0.228317454457283,290.2284851074219,291.1499938964844,250.51080322265625,250.0067443847656,279.1667785644531,291.3364562988281,290.2115478515625,1.0,0.2664052248001098,0.4667492210865021,0.4667492210865021,0.9947635531425476,1.0,-1.4041670560836792,0.4189631640911102,0.9852039217948914,0.090654507279396,0.0,0.0,0.7986766695976257,31.55159378051757,114.0,-158.79556274414062,-15306.1083984375,232.7346343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25469970703125,306.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,15471.56640625,18000.0,0.0,0.0,0.2443958520889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917314112186432,0.9173227548599244,-8.60867748997407e-06,0.0,0.0002480307302903,0.0,0.0,99.6212387084961,0.0,0.0,0.0,0.5347264409065247,4.0,0.0,1.0
542220,291.0663757324219,297.1499938964844,293.1499938964844,0.1648141145706176,-3886.46044921875,304.0370788574219,0.9679684042930604,0.3027207553386688,0.2662597000598907,291.0829162597656,297.1499938964844,293.1499938964844,0.2295673787593841,-4754.341796875,303.99639892578125,0.9678277373313904,0.3022075295448303,0.2802610695362091,290.9476928710937,297.1499938964844,293.1499938964844,0.2366118133068084,-3600.00732421875,303.9805908203125,0.9759202599525452,0.31120565533638,0.2124554812908172,290.7076416015625,297.1499938964844,293.1499938964844,0.2636954188346863,-5320.48828125,303.9483337402344,0.9990000128746032,0.4200059175491333,0.3147426545619964,291.4231262207031,297.1499938964844,293.1499938964844,0.0153223378583788,-3902.390869140625,303.93719482421875,0.5234529972076416,0.050000000745058,0.229915365576744,289.9686889648437,291.1499938964844,250.493881225586,249.99224853515625,279.1216125488281,291.419189453125,289.94287109375,1.0,0.3011950254440307,0.4613687992095947,0.4613687992095947,0.99592125415802,1.0,-1.5645277500152588,0.4704967141151428,1.0940310955047607,0.1097277402877807,0.0,0.0,0.9720578193664552,43.00828170776367,134.0,-330.7200927734375,-16466.412109375,332.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4591979980469,305.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,15176.3154296875,18000.0,0.0,0.0,0.2775653302669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175012230873108,1.1750240325927734,-1.1816123333119322e-05,0.0,0.0002816935302689,0.0,0.0,184.785385131836,0.0,0.0,0.0,0.6540296077728271,4.0,0.0,1.0
542280,291.0663757324219,297.1499938964844,293.1499938964844,0.1648141145706176,-3886.46044921875,304.0370788574219,0.9679684042930604,0.3027207553386688,0.2662597000598907,291.0829162597656,297.1499938964844,293.1499938964844,0.2295673787593841,-4754.341796875,303.99639892578125,0.9678277373313904,0.3022075295448303,0.2802610695362091,290.9476928710937,297.1499938964844,293.1499938964844,0.2366118133068084,-3600.00732421875,303.9805908203125,0.9759202599525452,0.31120565533638,0.2124554812908172,290.7076416015625,297.1499938964844,293.1499938964844,0.2636954188346863,-5320.48828125,303.9483337402344,0.9990000128746032,0.4200059175491333,0.3147426545619964,291.4231262207031,297.1499938964844,293.1499938964844,0.0153223378583788,-3902.390869140625,303.93719482421875,0.5234529972076416,0.050000000745058,0.229915365576744,289.9686889648437,291.1499938964844,250.493881225586,249.99224853515625,279.1216125488281,291.419189453125,289.94287109375,1.0,0.3011950254440307,0.4613687992095947,0.4613687992095947,0.99592125415802,1.0,-1.5645277500152588,0.4704967141151428,1.0940310955047607,0.1097277402877807,0.0,0.0,0.9720578193664552,43.00828170776367,134.0,-330.7200927734375,-16466.412109375,332.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4591979980469,305.1030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,15176.3154296875,18000.0,0.0,0.0,0.2775653302669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175012230873108,1.1750240325927734,-1.1816123333119322e-05,0.0,0.0002816935302689,0.0,0.0,184.785385131836,0.0,0.0,0.0,0.6540296077728271,4.0,0.0,1.0
542340,291.1964111328125,297.1499938964844,293.1499938964844,0.1918151974678039,-4402.2177734375,304.0295104980469,0.9466646909713744,0.3291396498680115,0.2907637655735016,291.2153625488281,297.1499938964844,293.1499938964844,0.2653447687625885,-5339.77783203125,303.9877014160156,0.945310115814209,0.3277153670787811,0.3050210773944855,291.0771789550781,297.1499938964844,293.1499938964844,0.2770956158638,-4085.401611328125,303.9693298339844,0.9580014944076538,0.3407480716705322,0.2336650788784027,290.8866882324219,297.1499938964844,293.1499938964844,0.3301982283592224,-6372.384765625,303.9068603515625,0.9990000128746032,0.4455940127372741,0.3660385310649872,291.51080322265625,297.1499938964844,293.1499938964844,0.0220909062772989,-4678.46435546875,304.1304016113281,0.518898606300354,0.0624851360917091,0.2615225613117218,289.5193786621094,291.1499938964844,250.47764587402344,249.9783477783203,279.0943603515625,291.5067138671875,289.4760437011719,1.0,0.3390218019485473,0.4545113742351532,0.4545113742351532,0.9970790147781372,1.0,-1.7486214637756348,0.529421329498291,1.2192001342773438,0.1298481076955795,0.0,0.0,1.0,56.091705322265625,154.0,-605.5012817382812,-17208.025390625,470.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9256591796875,303.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16772.470703125,19080.0,0.0,0.0,0.3148640394210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169976472854614,1.3170119524002075,-1.4325717529573012e-05,0.0,0.0003195469616912,0.0,0.0,254.0023803710937,0.0,0.0,0.0,0.7360557913780212,4.0,0.0,1.0
542400,291.1964111328125,297.1499938964844,293.1499938964844,0.1918151974678039,-4402.2177734375,304.0295104980469,0.9466646909713744,0.3291396498680115,0.2907637655735016,291.2153625488281,297.1499938964844,293.1499938964844,0.2653447687625885,-5339.77783203125,303.9877014160156,0.945310115814209,0.3277153670787811,0.3050210773944855,291.0771789550781,297.1499938964844,293.1499938964844,0.2770956158638,-4085.401611328125,303.9693298339844,0.9580014944076538,0.3407480716705322,0.2336650788784027,290.8866882324219,297.1499938964844,293.1499938964844,0.3301982283592224,-6372.384765625,303.9068603515625,0.9990000128746032,0.4455940127372741,0.3660385310649872,291.51080322265625,297.1499938964844,293.1499938964844,0.0220909062772989,-4678.46435546875,304.1304016113281,0.518898606300354,0.0624851360917091,0.2615225613117218,289.5193786621094,291.1499938964844,250.47764587402344,249.9783477783203,279.0943603515625,291.5067138671875,289.4760437011719,1.0,0.3390218019485473,0.4545113742351532,0.4545113742351532,0.9970790147781372,1.0,-1.7486214637756348,0.529421329498291,1.2192001342773438,0.1298481076955795,0.0,0.0,1.0,56.091705322265625,154.0,-605.5012817382812,-17208.025390625,470.8807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9256591796875,303.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16772.470703125,19080.0,0.0,0.0,0.3148640394210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169976472854614,1.3170119524002075,-1.4325717529573012e-05,0.0,0.0003195469616912,0.0,0.0,254.0023803710937,0.0,0.0,0.0,0.7360557913780212,4.0,0.0,1.0
542460,291.3238525390625,297.1499938964844,293.1499938964844,0.2235989272594452,-4994.33154296875,304.0166931152344,0.9386662244796752,0.3527991473674774,0.3128557503223419,291.3415222167969,297.1499938964844,293.1499938964844,0.3073996603488922,-6009.08251953125,303.9716491699219,0.9369622468948364,0.3511480987071991,0.3278999030590057,291.2053527832031,297.1499938964844,293.1499938964844,0.3238375186920166,-4628.650390625,303.9516296386719,0.952353298664093,0.3672801554203033,0.252907246351242,291.04473876953125,297.1499938964844,293.1499938964844,0.3939585387706756,-7336.029296875,303.8799743652344,0.9990000128746032,0.4708822667598724,0.4027607142925262,291.6283264160156,297.1499938964844,293.1499938964844,0.0422908775508403,-6491.8955078125,304.1036071777344,0.5629967451095581,0.0802535116672515,0.3512334823608398,288.8263244628906,291.1499938964844,250.46209716796875,249.96502685546875,279.0795593261719,291.62359619140625,288.78204345703125,1.0,0.3807275593280792,0.4464768767356872,0.4464768767356872,0.9982473850250244,1.0,-1.977537989616394,0.6031057238578796,1.3744323253631592,0.1545929759740829,0.0,0.0,1.0,69.00626373291016,174.0,-862.2699584960938,-17993.267578125,672.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75701904296875,302.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18545.75,19080.0,0.0,0.0,0.3539168834686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851134777069092,1.3851293325424194,-1.584442361490801e-05,0.0,0.0003591806453187,0.0,0.0,295.468994140625,0.0,0.0,0.0,0.7570236325263977,4.0,0.0,1.0
542520,291.3238525390625,297.1499938964844,293.1499938964844,0.2235989272594452,-4994.33154296875,304.0166931152344,0.9386662244796752,0.3527991473674774,0.3128557503223419,291.3415222167969,297.1499938964844,293.1499938964844,0.3073996603488922,-6009.08251953125,303.9716491699219,0.9369622468948364,0.3511480987071991,0.3278999030590057,291.2053527832031,297.1499938964844,293.1499938964844,0.3238375186920166,-4628.650390625,303.9516296386719,0.952353298664093,0.3672801554203033,0.252907246351242,291.04473876953125,297.1499938964844,293.1499938964844,0.3939585387706756,-7336.029296875,303.8799743652344,0.9990000128746032,0.4708822667598724,0.4027607142925262,291.6283264160156,297.1499938964844,293.1499938964844,0.0422908775508403,-6491.8955078125,304.1036071777344,0.5629967451095581,0.0802535116672515,0.3512334823608398,288.8263244628906,291.1499938964844,250.46209716796875,249.96502685546875,279.0795593261719,291.62359619140625,288.78204345703125,1.0,0.3807275593280792,0.4464768767356872,0.4464768767356872,0.9982473850250244,1.0,-1.977537989616394,0.6031057238578796,1.3744323253631592,0.1545929759740829,0.0,0.0,1.0,69.00626373291016,174.0,-862.2699584960938,-17993.267578125,672.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.75701904296875,302.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18545.75,19080.0,0.0,0.0,0.3539168834686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851134777069092,1.3851293325424194,-1.584442361490801e-05,0.0,0.0003591806453187,0.0,0.0,295.468994140625,0.0,0.0,0.0,0.7570236325263977,4.0,0.0,1.0
542580,291.4496154785156,297.1499938964844,293.1499938964844,0.2559438943862915,-5577.12744140625,304.00738525390625,0.913329303264618,0.3735671043395996,0.3325149714946747,291.4633483886719,297.1499938964844,293.1499938964844,0.3507147431373596,-6673.17578125,303.9591064453125,0.9120131731033324,0.3722624182701111,0.3488137722015381,291.3337707519531,297.1499938964844,293.1499938964844,0.3712524175643921,-5158.341796875,303.93896484375,0.9286033511161804,0.3905189037322998,0.2699749767780304,291.21588134765625,297.1499938964844,293.1499938964844,0.4873722195625305,-8696.9921875,303.8139038085937,0.9990000128746032,0.4895820021629333,0.4589079022407532,291.7638854980469,297.1499938964844,293.1499938964844,0.0588606819510459,-7913.8330078125,304.0919189453125,0.568467378616333,0.0913545340299606,0.4102278649806976,288.143798828125,291.1499938964844,250.4471893310547,249.95225524902344,279.0849304199219,291.7592468261719,288.1098327636719,1.0,0.4230803549289703,0.4401296079158783,0.4401296079158783,0.9994158148765564,1.0,-2.1848931312561035,0.6707882881164551,1.514104962348938,0.1770896464586258,0.0,0.0,1.0,87.61043548583984,194.0,-888.9719848632812,-18597.1953125,919.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0189208984375,301.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18931.94921875,19080.0,0.0,0.0,0.3924919664859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994611501693726,1.3994773626327517,-1.6174373740796e-05,0.0,0.0003983294591307,0.0,0.0,304.746337890625,0.0,0.0,0.0,0.7642219662666321,4.0,0.0,1.0
542640,291.4496154785156,297.1499938964844,293.1499938964844,0.2559438943862915,-5577.12744140625,304.00738525390625,0.913329303264618,0.3735671043395996,0.3325149714946747,291.4633483886719,297.1499938964844,293.1499938964844,0.3507147431373596,-6673.17578125,303.9591064453125,0.9120131731033324,0.3722624182701111,0.3488137722015381,291.3337707519531,297.1499938964844,293.1499938964844,0.3712524175643921,-5158.341796875,303.93896484375,0.9286033511161804,0.3905189037322998,0.2699749767780304,291.21588134765625,297.1499938964844,293.1499938964844,0.4873722195625305,-8696.9921875,303.8139038085937,0.9990000128746032,0.4895820021629333,0.4589079022407532,291.7638854980469,297.1499938964844,293.1499938964844,0.0588606819510459,-7913.8330078125,304.0919189453125,0.568467378616333,0.0913545340299606,0.4102278649806976,288.143798828125,291.1499938964844,250.4471893310547,249.95225524902344,279.0849304199219,291.7592468261719,288.1098327636719,1.0,0.4230803549289703,0.4401296079158783,0.4401296079158783,0.9994158148765564,1.0,-2.1848931312561035,0.6707882881164551,1.514104962348938,0.1770896464586258,0.0,0.0,1.0,87.61043548583984,194.0,-888.9719848632812,-18597.1953125,919.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0189208984375,301.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18931.94921875,19080.0,0.0,0.0,0.3924919664859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994611501693726,1.3994773626327517,-1.6174373740796e-05,0.0,0.0003983294591307,0.0,0.0,304.746337890625,0.0,0.0,0.0,0.7642219662666321,4.0,0.0,1.0
542700,291.5107116699219,297.1499938964844,293.1499938964844,0.2710622549057007,-5842.07763671875,304.0058898925781,0.8916334509849548,0.3831061422824859,0.3417069315910339,291.5220031738281,297.1499938964844,293.1499938964844,0.3712884187698364,-6978.96484375,303.9564819335937,0.8907049894332886,0.3821065425872803,0.3587428331375122,291.3966064453125,297.1499938964844,293.1499938964844,0.3936087489128113,-5400.15234375,303.936767578125,0.905483067035675,0.4011853635311126,0.277926355600357,291.299560546875,297.1499938964844,293.1499938964844,0.5126619338989258,-9031.7314453125,303.8293151855469,0.979731023311615,0.4976345598697662,0.4679411351680755,291.8330993652344,297.1499938964844,293.1499938964844,0.0650993511080741,-8476.9169921875,304.0911865234375,0.5583785176277161,0.0953172594308853,0.432125061750412,287.8702087402344,291.1499938964844,250.4399871826172,249.94607543945312,279.09716796875,291.8287048339844,287.84521484375,1.0,0.4427454173564911,0.4384146332740783,0.4384146332740783,1.0,1.0,-2.2547600269317627,0.6940433979034424,1.5607166290283203,0.1854604929685592,0.0,0.0,1.0,101.50952911376952,194.0,-802.4808349609375,-18793.953125,1041.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.82037353515625,301.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19002.171875,20160.0,0.0,0.0,0.4109587967395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020541906356812,1.40207040309906,-1.6234365830314346e-05,0.0,0.000417070928961,0.0,0.0,306.4434509277344,0.0,0.0,0.0,0.7805228233337402,4.0,0.0,1.0
542760,291.5707092285156,297.1499938964844,293.1499938964844,0.2844103574752807,-6071.18310546875,304.00787353515625,0.8744651079177856,0.3920943737030029,0.3504315018653869,291.5794372558594,297.1499938964844,293.1499938964844,0.3897922337055206,-7247.630859375,303.95806884765625,0.8738411068916321,0.3914497792720794,0.3682423532009125,291.4584045410156,297.1499938964844,293.1499938964844,0.4136875867843628,-5612.15478515625,303.9390869140625,0.8883689641952515,0.4112618565559387,0.2854784429073334,291.37030029296875,297.1499938964844,293.1499938964844,0.5348606109619141,-9319.85546875,303.84722900390625,0.959722340106964,0.5071759819984436,0.4767614901065826,291.90093994140625,297.1499938964844,293.1499938964844,0.0702053159475326,-8946.2138671875,304.0926208496094,0.5492063760757446,0.0986791849136352,0.4508155882358551,287.68017578125,291.1499938964844,250.4329376220703,249.94000244140625,279.1068420410156,291.8967590332031,287.6628112792969,1.0,0.4613599479198456,0.4369923174381256,0.4369923174381256,1.0,1.0,-2.3187777996063232,0.7157183289527893,1.6030594110488892,0.1929979175329208,0.0,0.0,1.0,115.62150573730467,214.0,-657.635986328125,-19130.0390625,1165.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7236022949219,301.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19781.349609375,20160.0,0.0,0.0,0.4286980330944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305108785629272,1.4305278062820437,-1.6900052287383005e-05,0.0,0.0004350740055087,0.0,0.0,325.48394775390625,0.0,0.0,0.0,0.781539797782898,4.0,0.0,1.0
542820,291.6852722167969,297.1499938964844,293.1499938964844,0.3085217773914337,-6476.16064453125,304.0151672363281,0.8502442836761475,0.4088669419288635,0.3666278421878814,291.6893005371094,297.1499938964844,293.1499938964844,0.4237063229084015,-7727.96533203125,303.9656677246094,0.8501794338226318,0.4089556038379669,0.3859853446483612,291.5765075683594,297.1499938964844,293.1499938964844,0.4505074620246887,-5991.1435546875,303.9481506347656,0.8640645742416382,0.4301566481590271,0.2995533049106598,291.49267578125,297.1499938964844,293.1499938964844,0.5789188146591187,-9884.322265625,303.87457275390625,0.9279656410217284,0.5274185538291931,0.4964118897914886,292.02691650390625,297.1499938964844,293.1499938964844,0.0788160040974617,-9752.5166015625,304.097412109375,0.5355964303016663,0.1047550961375236,0.4832574129104614,287.40399169921875,291.1499938964844,250.4193115234375,249.92825317382807,279.1197204589844,292.0234069824219,287.3938293457031,1.0,0.4958039820194244,0.4346717298030853,0.4346717298030853,1.0,1.0,-2.439038276672364,0.7569519281387329,1.6820862293243408,0.2075196653604507,0.0,0.0,1.0,143.29112243652344,234.0,-438.4539184570313,-19773.07421875,1420.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7944641113281,301.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.69140625,20160.0,0.0,0.0,0.461655855178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440468192100525,1.4404853582382202,-1.713614256004803e-05,0.0,0.0004685220192186,0.0,0.0,332.3281555175781,0.0,0.0,0.0,0.7865293622016907,4.0,0.0,1.0
542880,291.6852722167969,297.1499938964844,293.1499938964844,0.3085217773914337,-6476.16064453125,304.0151672363281,0.8502442836761475,0.4088669419288635,0.3666278421878814,291.6893005371094,297.1499938964844,293.1499938964844,0.4237063229084015,-7727.96533203125,303.9656677246094,0.8501794338226318,0.4089556038379669,0.3859853446483612,291.5765075683594,297.1499938964844,293.1499938964844,0.4505074620246887,-5991.1435546875,303.9481506347656,0.8640645742416382,0.4301566481590271,0.2995533049106598,291.49267578125,297.1499938964844,293.1499938964844,0.5789188146591187,-9884.322265625,303.87457275390625,0.9279656410217284,0.5274185538291931,0.4964118897914886,292.02691650390625,297.1499938964844,293.1499938964844,0.0788160040974617,-9752.5166015625,304.097412109375,0.5355964303016663,0.1047550961375236,0.4832574129104614,287.40399169921875,291.1499938964844,250.4193115234375,249.92825317382807,279.1197204589844,292.0234069824219,287.3938293457031,1.0,0.4958039820194244,0.4346717298030853,0.4346717298030853,1.0,1.0,-2.439038276672364,0.7569519281387329,1.6820862293243408,0.2075196653604507,0.0,0.0,1.0,143.29112243652344,234.0,-438.4539184570313,-19773.07421875,1420.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7944641113281,301.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.69140625,20160.0,0.0,0.0,0.461655855178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440468192100525,1.4404853582382202,-1.713614256004803e-05,0.0,0.0004685220192186,0.0,0.0,332.3281555175781,0.0,0.0,0.0,0.7865293622016907,4.0,0.0,1.0
542940,291.7908020019531,297.1499938964844,293.1499938964844,0.3294585943222046,-6818.67138671875,304.0252685546875,0.8348937034606934,0.4245636761188507,0.3816869854927063,291.7909240722656,297.1499938964844,293.1499938964844,0.4536924362182617,-8140.125,303.9772033691406,0.8352634906768799,0.4253464639186859,0.4025050401687622,291.6852111816406,297.1499938964844,293.1499938964844,0.4832722544670105,-6318.349609375,303.9608764648437,0.8487538695335388,0.4479718506336212,0.3127283751964569,291.6011657714844,297.1499938964844,293.1499938964844,0.619353711605072,-10389.607421875,303.8989562988281,0.9074053764343262,0.5473955273628235,0.5161454081535339,292.1376342773437,297.1499938964844,293.1499938964844,0.0864988341927528,-10479.4619140625,304.10211181640625,0.5279303789138794,0.1107403114438057,0.5143375396728516,287.2462463378906,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.1346740722656,287.2414245605469,1.0,0.5271625518798828,0.4327148795127868,0.4327148795127868,1.0,1.0,-2.55385684967041,0.7965901494026184,1.757266640663147,0.2215392738580703,0.0,0.0,1.0,169.6005859375,222.0,-264.5251770019531,-20552.474609375,1685.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1201477050781,301.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.52734375,21240.0,0.0,0.0,0.4912321269512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443152904510498,1.4431700706481934,-1.7200078218593262e-05,0.0,0.0004985381383448,0.0,0.0,334.1898193359375,0.0,0.0,0.0,0.8028742671012878,4.0,0.0,1.0
543000,291.7908020019531,297.1499938964844,293.1499938964844,0.3294585943222046,-6818.67138671875,304.0252685546875,0.8348937034606934,0.4245636761188507,0.3816869854927063,291.7909240722656,297.1499938964844,293.1499938964844,0.4536924362182617,-8140.125,303.9772033691406,0.8352634906768799,0.4253464639186859,0.4025050401687622,291.6852111816406,297.1499938964844,293.1499938964844,0.4832722544670105,-6318.349609375,303.9608764648437,0.8487538695335388,0.4479718506336212,0.3127283751964569,291.6011657714844,297.1499938964844,293.1499938964844,0.619353711605072,-10389.607421875,303.8989562988281,0.9074053764343262,0.5473955273628235,0.5161454081535339,292.1376342773437,297.1499938964844,293.1499938964844,0.0864988341927528,-10479.4619140625,304.10211181640625,0.5279303789138794,0.1107403114438057,0.5143375396728516,287.2462463378906,291.1499938964844,250.40631103515625,249.9169769287109,279.12664794921875,292.1346740722656,287.2414245605469,1.0,0.5271625518798828,0.4327148795127868,0.4327148795127868,1.0,1.0,-2.55385684967041,0.7965901494026184,1.757266640663147,0.2215392738580703,0.0,0.0,1.0,169.6005859375,222.0,-264.5251770019531,-20552.474609375,1685.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1201477050781,301.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.52734375,21240.0,0.0,0.0,0.4912321269512176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443152904510498,1.4431700706481934,-1.7200078218593262e-05,0.0,0.0004985381383448,0.0,0.0,334.1898193359375,0.0,0.0,0.0,0.8028742671012878,4.0,0.0,1.0
543060,291.8869323730469,297.1499938964844,293.1499938964844,0.3464111983776092,-7088.49560546875,304.0385437011719,0.8359887003898621,0.4394935965538025,0.3954549729824066,291.8837585449219,297.1499938964844,293.1499938964844,0.4786487221717834,-8472.712890625,303.9931640625,0.8367433547973633,0.4409436881542206,0.4176355004310608,291.7840270996094,297.1499938964844,293.1499938964844,0.5108602643013,-6585.50244140625,303.9779052734375,0.8506581783294678,0.4650325179100036,0.3249070346355438,291.6996765136719,297.1499938964844,293.1499938964844,0.6535117626190186,-10803.2666015625,303.92559814453125,0.9087297916412354,0.566644549369812,0.5346630215644836,292.2343444824219,297.1499938964844,293.1499938964844,0.0929489806294441,-11086.4755859375,304.1072998046875,0.5327897071838379,0.1167580634355545,0.5427817106246948,287.2080993652344,291.1499938964844,250.39390563964844,249.9061279296875,279.1314697265625,292.2318725585937,287.2074584960937,1.0,0.5463889837265015,0.4311186969280243,0.4311186969280243,1.0,1.0,-2.6596484184265137,0.8332638144493103,1.8263845443725584,0.2346581518650055,0.0,0.0,1.0,181.41226196289065,210.0,-106.94456481933594,-21518.9375,1892.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5593566894531,302.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.380859375,21240.0,0.0,0.0,0.5181093811988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476103901863098,1.4761219024658203,-1.7994490917772055e-05,0.0,0.0005258151795715,0.0,0.0,357.6079406738281,0.0,0.0,0.0,0.8061004281044006,4.0,0.0,1.0
543120,291.8869323730469,297.1499938964844,293.1499938964844,0.3464111983776092,-7088.49560546875,304.0385437011719,0.8359887003898621,0.4394935965538025,0.3954549729824066,291.8837585449219,297.1499938964844,293.1499938964844,0.4786487221717834,-8472.712890625,303.9931640625,0.8367433547973633,0.4409436881542206,0.4176355004310608,291.7840270996094,297.1499938964844,293.1499938964844,0.5108602643013,-6585.50244140625,303.9779052734375,0.8506581783294678,0.4650325179100036,0.3249070346355438,291.6996765136719,297.1499938964844,293.1499938964844,0.6535117626190186,-10803.2666015625,303.92559814453125,0.9087297916412354,0.566644549369812,0.5346630215644836,292.2343444824219,297.1499938964844,293.1499938964844,0.0929489806294441,-11086.4755859375,304.1072998046875,0.5327897071838379,0.1167580634355545,0.5427817106246948,287.2080993652344,291.1499938964844,250.39390563964844,249.9061279296875,279.1314697265625,292.2318725585937,287.2074584960937,1.0,0.5463889837265015,0.4311186969280243,0.4311186969280243,1.0,1.0,-2.6596484184265137,0.8332638144493103,1.8263845443725584,0.2346581518650055,0.0,0.0,1.0,181.41226196289065,210.0,-106.94456481933594,-21518.9375,1892.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5593566894531,302.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.380859375,21240.0,0.0,0.0,0.5181093811988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476103901863098,1.4761219024658203,-1.7994490917772055e-05,0.0,0.0005258151795715,0.0,0.0,357.6079406738281,0.0,0.0,0.0,0.8061004281044006,4.0,0.0,1.0
543180,291.97418212890625,297.1499938964844,293.1499938964844,0.3615759015083313,-7326.46533203125,304.0503845214844,0.8460365533828735,0.4537892341613769,0.4082757532596588,291.9681396484375,297.1499938964844,293.1499938964844,0.5012646913528442,-8769.2841796875,304.0077209472656,0.8471819758415222,0.4559043943881988,0.4317580163478851,291.8735656738281,297.1499938964844,293.1499938964844,0.5360674858093262,-6825.69140625,303.99322509765625,0.8620076775550842,0.4814694821834564,0.3363550007343292,291.7894897460937,297.1499938964844,293.1499938964844,0.6845945715904236,-11174.1630859375,303.9485168457031,0.921942174434662,0.5851686000823975,0.5521065592765808,292.3190612792969,297.1499938964844,293.1499938964844,0.098848208785057,-11637.8310546875,304.1116943359375,0.5447635650634766,0.1227650940418243,0.569469153881073,287.2030944824219,291.1499938964844,250.382080078125,249.8957061767578,279.1347351074219,292.31695556640625,287.2039489746094,1.0,0.5591033101081848,0.4297636747360229,0.4297636747360229,1.0,1.0,-2.7588181495666504,0.8676989078521729,1.891119241714477,0.2469677776098251,0.0,0.0,1.0,183.34580993652344,198.0,-30.47981643676757,-22399.84375,2057.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0717468261719,302.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.296875,21240.0,0.0,0.0,0.5423393249511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806842803955078,1.4807024002075195,-1.810633875720669e-05,0.0,0.0005504054715856,0.0,0.0,360.947265625,0.0,0.0,0.0,0.8083911538124084,4.0,0.0,1.0
543240,291.97418212890625,297.1499938964844,293.1499938964844,0.3615759015083313,-7326.46533203125,304.0503845214844,0.8460365533828735,0.4537892341613769,0.4082757532596588,291.9681396484375,297.1499938964844,293.1499938964844,0.5012646913528442,-8769.2841796875,304.0077209472656,0.8471819758415222,0.4559043943881988,0.4317580163478851,291.8735656738281,297.1499938964844,293.1499938964844,0.5360674858093262,-6825.69140625,303.99322509765625,0.8620076775550842,0.4814694821834564,0.3363550007343292,291.7894897460937,297.1499938964844,293.1499938964844,0.6845945715904236,-11174.1630859375,303.9485168457031,0.921942174434662,0.5851686000823975,0.5521065592765808,292.3190612792969,297.1499938964844,293.1499938964844,0.098848208785057,-11637.8310546875,304.1116943359375,0.5447635650634766,0.1227650940418243,0.569469153881073,287.2030944824219,291.1499938964844,250.382080078125,249.8957061767578,279.1347351074219,292.31695556640625,287.2039489746094,1.0,0.5591033101081848,0.4297636747360229,0.4297636747360229,1.0,1.0,-2.7588181495666504,0.8676989078521729,1.891119241714477,0.2469677776098251,0.0,0.0,1.0,183.34580993652344,198.0,-30.47981643676757,-22399.84375,2057.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0717468261719,302.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.296875,21240.0,0.0,0.0,0.5423393249511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806842803955078,1.4807024002075195,-1.810633875720669e-05,0.0,0.0005504054715856,0.0,0.0,360.947265625,0.0,0.0,0.0,0.8083911538124084,4.0,0.0,1.0
543300,292.014892578125,297.1499938964844,293.1499938964844,0.3685302734375,-7434.53125,304.05584716796875,0.8532946705818176,0.4606850743293762,0.4143786132335663,292.00750732421875,297.1499938964844,293.1499938964844,0.511759877204895,-8905.4306640625,304.0144958496094,0.8546535968780518,0.4631422460079193,0.4385017454624176,291.915283203125,297.1499938964844,293.1499938964844,0.5478298664093018,-6936.552734375,304.0003356933594,0.8700586557388306,0.4894410967826843,0.3418428897857666,291.8315124511719,297.1499938964844,293.1499938964844,0.6990437507629395,-11344.8583984375,303.9588623046875,0.9315919280052184,0.5941471457481384,0.5604733824729919,292.35760498046875,297.1499938964844,293.1499938964844,0.1016155406832695,-11893.8291015625,304.1136169433594,0.5524780750274658,0.1257171630859375,0.5822162628173828,287.2113952636719,291.1499938964844,250.3763885498047,249.89064025878903,279.1360168457031,292.35565185546875,287.21270751953125,1.0,0.5638771057128906,0.4291624724864959,0.4291624724864959,1.0,1.0,-2.8062283992767334,0.8841685056686401,1.9220598936080933,0.2528593242168426,0.0,0.0,1.0,181.9868927001953,198.0,-4.523162364959717,-22837.923828125,2128.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34210205078125,302.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.96484375,22320.0,0.0,0.0,0.5535190105438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475830078125,1.4814939498901367,-1.8125703718396835e-05,0.0,0.0005617514252662,0.0,0.0,361.5265197753906,0.0,0.0,0.0,0.8237871527671814,4.0,0.0,1.0
543360,292.0539245605469,297.1499938964844,293.1499938964844,0.3744434416294098,-7524.83935546875,304.0622253417969,0.8617870211601257,0.4673981070518493,0.4202864170074463,292.0451965332031,297.1499938964844,293.1499938964844,0.5209510326385498,-9022.6201171875,304.0224304199219,0.8633744716644287,0.4702072739601135,0.4450479447841644,291.95526123046875,297.1499938964844,293.1499938964844,0.5582117438316345,-7032.75830078125,304.0086669921875,0.8793906569480896,0.4972329437732696,0.3471812605857849,291.8718566894531,297.1499938964844,293.1499938964844,0.711747944355011,-11492.09765625,303.97052001953125,0.9425913095474244,0.6029214859008789,0.5686156153678894,292.3939514160156,297.1499938964844,293.1499938964844,0.1041060760617256,-12120.5673828125,304.1156921386719,0.5610283017158508,0.1286120414733886,0.594551682472229,287.24810791015625,291.1499938964844,250.370834350586,249.8856811523437,279.1371765136719,292.3921813964844,287.2510070800781,1.0,0.5679172873497009,0.428609162569046,0.428609162569046,1.0,1.0,-2.8522250652313232,0.9001516103744507,1.952073574066162,0.258581131696701,0.0,0.0,1.0,179.56813049316406,186.0,45.82682418823242,-23386.984375,2194.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5980529785156,302.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.716796875,22320.0,0.0,0.0,0.5643165707588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080773830413818,1.5080962181091309,-1.878248258435633e-05,0.0,0.0005727095995098,0.0,0.0,381.353271484375,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
543420,292.1131286621094,297.1499938964844,293.1499938964844,0.3839479684829712,-7670.52685546875,304.07000732421875,0.8776882290840149,0.477754533290863,0.4293337166309356,292.1023864746094,297.1499938964844,293.1499938964844,0.5356476902961731,-9210.548828125,304.0322265625,0.8796660900115967,0.4811462461948395,0.4551142752170563,292.0157775878906,297.1499938964844,293.1499938964844,0.5748253464698792,-7187.0771484375,304.0189514160156,0.8966103196144104,0.5093227624893188,0.3554116785526275,291.9332275390625,297.1499938964844,293.1499938964844,0.7320363521575928,-11728.587890625,303.9849548339844,0.9616692662239076,0.6165373921394348,0.5811759233474731,292.4480895996094,297.1499938964844,293.1499938964844,0.1080331057310104,-12477.150390625,304.1183776855469,0.5759792327880859,0.1330895721912384,0.6133695244789124,287.287841796875,291.1499938964844,250.3622436523437,249.8779144287109,279.13885498046875,292.4465026855469,287.2900695800781,1.0,0.5732340216636658,0.4278204143047333,0.4278204143047333,1.0,1.0,-2.9228081703186035,0.9246914982795716,1.9981166124343872,0.2673753499984741,0.0,0.0,1.0,174.11839294433594,186.0,58.75031280517578,-24078.5546875,2289.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9964599609375,303.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,22206.001953125,22320.0,0.0,0.0,0.5806567668914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156481266021729,1.5156670808792114,-1.8971535610035065e-05,0.0,0.000589292787481,0.0,0.0,387.1254577636719,0.0,0.0,0.0,0.8275817632675171,4.0,0.0,1.0
