time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.1273498535156,297.1499938964844,293.1499938964844,0.3862583637237549,-7705.87939453125,304.0717163085937,0.8820831775665283,0.4802709817886352,0.4315225481986999,292.1161193847656,297.1499938964844,293.1499938964844,0.5392311215400696,-9256.2685546875,304.0343933105469,0.8841608762741089,0.4838119447231293,0.4575572907924652,292.0303039550781,297.1499938964844,293.1499938964844,0.5788851380348206,-7224.69580078125,304.021240234375,0.9013102054595948,0.5122740864753723,0.357413500547409,291.9479675292969,297.1499938964844,293.1499938964844,0.7369873523712158,-11786.2431640625,303.9881286621094,0.9665310978889464,0.6198631525039673,0.5842332243919373,292.4609375,297.1499938964844,293.1499938964844,0.1089827865362167,-12562.970703125,304.1189880371094,0.5799005627632141,0.1341757625341415,0.6178926825523376,287.2968444824219,291.1499938964844,250.3601531982422,249.87600708007807,279.1392517089844,292.4593811035156,287.29901123046875,1.0,0.5743902325630188,0.4276407659053802,0.4276407659053802,1.0,1.0,-2.939894199371338,0.9306347966194152,2.0092594623565674,0.2695071697235107,0.0,0.0,1.0,172.5274200439453,174.0,59.50966262817383,-24243.8984375,2311.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0949401855469,303.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.958984375,22320.0,0.0,0.0,0.5845556259155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165678262710571,1.5165867805480957,-1.899456583487336e-05,0.0,0.0005932496860623,0.0,0.0,387.8306274414063,0.0,0.0,0.0,0.8280412554740906,4.0,0.0,1.0
543540,292.1952209472656,297.1499938964844,293.1499938964844,0.3973495960235595,-7875.10888671875,304.07928466796875,0.9064385294914246,0.4924072325229645,0.4420372247695923,292.1815795898437,297.1499938964844,293.1499938964844,0.556527853012085,-9476.197265625,304.0440368652344,0.909157693386078,0.4967190027236938,0.4693420827388763,292.0995178222656,297.1499938964844,293.1499938964844,0.5985406041145325,-7406.1572265625,304.0313415527344,0.9293445944786072,0.5265958309173584,0.3670954704284668,292.0184326171875,297.1499938964844,293.1499938964844,0.760933518409729,-12064.4677734375,304.0021057128906,0.9900801181793212,0.6360177993774414,0.5990391969680786,292.5212707519531,297.1499938964844,293.1499938964844,0.1135082766413688,-12969.5390625,304.12176513671875,0.6001952886581421,0.1393861025571823,0.6393876671791077,287.3395080566406,291.1499938964844,250.3500061035156,249.8666839599609,279.1410827636719,292.5198974609375,287.3414611816406,1.0,0.5793878436088562,0.4268410801887512,0.4268410801887512,1.0,1.0,-3.021977663040161,0.9592080116271972,2.062769651412964,0.2797707617282867,0.0,0.0,1.0,163.63914489746094,162.0,58.99611282348633,-25038.376953125,2414.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5773620605469,303.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.602975070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.000611943018157,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
543600,292.1952209472656,297.1499938964844,293.1499938964844,0.3973495960235595,-7875.10888671875,304.07928466796875,0.9064385294914246,0.4924072325229645,0.4420372247695923,292.1815795898437,297.1499938964844,293.1499938964844,0.556527853012085,-9476.197265625,304.0440368652344,0.909157693386078,0.4967190027236938,0.4693420827388763,292.0995178222656,297.1499938964844,293.1499938964844,0.5985406041145325,-7406.1572265625,304.0313415527344,0.9293445944786072,0.5265958309173584,0.3670954704284668,292.0184326171875,297.1499938964844,293.1499938964844,0.760933518409729,-12064.4677734375,304.0021057128906,0.9900801181793212,0.6360177993774414,0.5990391969680786,292.5212707519531,297.1499938964844,293.1499938964844,0.1135082766413688,-12969.5390625,304.12176513671875,0.6001952886581421,0.1393861025571823,0.6393876671791077,287.3395080566406,291.1499938964844,250.3500061035156,249.8666839599609,279.1410827636719,292.5198974609375,287.3414611816406,1.0,0.5793878436088562,0.4268410801887512,0.4268410801887512,1.0,1.0,-3.021977663040161,0.9592080116271972,2.062769651412964,0.2797707617282867,0.0,0.0,1.0,163.63914489746094,162.0,58.99611282348633,-25038.376953125,2414.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5773620605469,303.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.602975070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.000611943018157,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
543660,292.25799560546875,297.1499938964844,293.1499938964844,0.4063954353332519,-8010.54541015625,304.08770751953125,0.9304357767105104,0.5038639903068542,0.4520317018032074,292.24200439453125,297.1499938964844,293.1499938964844,0.5712391138076782,-9659.96484375,304.05474853515625,0.9339275360107422,0.5089972019195557,0.4806217551231384,292.1633605957031,297.1499938964844,293.1499938964844,0.6154353618621826,-7559.4189453125,304.0426330566406,0.9547120928764344,0.540259063243866,0.3763855397701263,292.0748291015625,297.1499938964844,293.1499938964844,0.7556184530258179,-11960.8505859375,304.0636901855469,0.9990000128746032,0.6531718969345093,0.5953237414360046,292.5754089355469,297.1499938964844,293.1499938964844,0.1174971237778663,-13320.9638671875,304.1244812011719,0.61696457862854,0.1443284302949905,0.6600010991096497,287.4253234863281,291.1499938964844,250.3417205810547,249.85899353027344,279.1472473144531,292.57421875,287.4289855957031,1.0,0.5822446346282959,0.4267380237579345,0.4267380237579345,1.0,1.0,-3.077547073364258,0.9788947701454164,2.0986523628234863,0.2876346111297607,0.0,0.0,1.0,156.72036743164062,165.0,102.3992156982422,-25827.955078125,2483.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00311279296875,304.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.25,23400.0,0.0,0.0,0.6201508045196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550342082977295,1.5503618717193604,-1.985001290449873e-05,0.0,0.0006293742335401,0.0,0.0,414.3233337402344,0.0,0.0,0.0,0.8465988039970398,4.0,0.0,1.0
543720,292.25799560546875,297.1499938964844,293.1499938964844,0.4063954353332519,-8010.54541015625,304.08770751953125,0.9304357767105104,0.5038639903068542,0.4520317018032074,292.24200439453125,297.1499938964844,293.1499938964844,0.5712391138076782,-9659.96484375,304.05474853515625,0.9339275360107422,0.5089972019195557,0.4806217551231384,292.1633605957031,297.1499938964844,293.1499938964844,0.6154353618621826,-7559.4189453125,304.0426330566406,0.9547120928764344,0.540259063243866,0.3763855397701263,292.0748291015625,297.1499938964844,293.1499938964844,0.7556184530258179,-11960.8505859375,304.0636901855469,0.9990000128746032,0.6531718969345093,0.5953237414360046,292.5754089355469,297.1499938964844,293.1499938964844,0.1174971237778663,-13320.9638671875,304.1244812011719,0.61696457862854,0.1443284302949905,0.6600010991096497,287.4253234863281,291.1499938964844,250.3417205810547,249.85899353027344,279.1472473144531,292.57421875,287.4289855957031,1.0,0.5822446346282959,0.4267380237579345,0.4267380237579345,1.0,1.0,-3.077547073364258,0.9788947701454164,2.0986523628234863,0.2876346111297607,0.0,0.0,1.0,156.72036743164062,165.0,102.3992156982422,-25827.955078125,2483.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00311279296875,304.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.25,23400.0,0.0,0.0,0.6201508045196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550342082977295,1.5503618717193604,-1.985001290449873e-05,0.0,0.0006293742335401,0.0,0.0,414.3233337402344,0.0,0.0,0.0,0.8465988039970398,4.0,0.0,1.0
543780,292.3172302246094,297.1499938964844,293.1499938964844,0.4149159789085388,-8138.12158203125,304.0942077636719,0.945480227470398,0.5144498348236084,0.4615211188793182,292.2989196777344,297.1499938964844,293.1499938964844,0.5852426886558533,-9834.91015625,304.0631103515625,0.9493946433067322,0.5204539895057678,0.4914215803146362,292.22332763671875,297.1499938964844,293.1499938964844,0.631577730178833,-7705.794921875,304.05145263671875,0.9694140553474426,0.5530907511711121,0.3853070437908172,292.0970764160156,297.1499938964844,293.1499938964844,0.7394460439682007,-11706.02734375,304.1186218261719,0.9990000128746032,0.6758646965026855,0.58294677734375,292.6240539550781,297.1499938964844,293.1499938964844,0.1215156689286232,-13673.47265625,304.12628173828125,0.6272187232971191,0.1490153968334198,0.68062824010849,287.5050048828125,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6229858398437,287.508056640625,1.0,0.587422788143158,0.426475465297699,0.426475465297699,1.0,1.0,-3.1241042613983154,0.9959850907325744,2.1281192302703857,0.2940987050533294,0.0,0.0,1.0,154.7032928466797,168.0,105.83584594726562,-26448.681640625,2560.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.436767578125,304.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.73828125,23400.0,0.0,0.0,0.6355346441268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55445659160614,1.5544764995574951,-1.9955512470914986e-05,0.0,0.0006449868669733,0.0,0.0,417.630859375,0.0,0.0,0.0,0.8486518859863281,4.0,0.0,1.0
543840,292.3172302246094,297.1499938964844,293.1499938964844,0.4149159789085388,-8138.12158203125,304.0942077636719,0.945480227470398,0.5144498348236084,0.4615211188793182,292.2989196777344,297.1499938964844,293.1499938964844,0.5852426886558533,-9834.91015625,304.0631103515625,0.9493946433067322,0.5204539895057678,0.4914215803146362,292.22332763671875,297.1499938964844,293.1499938964844,0.631577730178833,-7705.794921875,304.05145263671875,0.9694140553474426,0.5530907511711121,0.3853070437908172,292.0970764160156,297.1499938964844,293.1499938964844,0.7394460439682007,-11706.02734375,304.1186218261719,0.9990000128746032,0.6758646965026855,0.58294677734375,292.6240539550781,297.1499938964844,293.1499938964844,0.1215156689286232,-13673.47265625,304.12628173828125,0.6272187232971191,0.1490153968334198,0.68062824010849,287.5050048828125,291.1499938964844,250.33663940429688,249.854248046875,279.1477966308594,292.6229858398437,287.508056640625,1.0,0.587422788143158,0.426475465297699,0.426475465297699,1.0,1.0,-3.1241042613983154,0.9959850907325744,2.1281192302703857,0.2940987050533294,0.0,0.0,1.0,154.7032928466797,168.0,105.83584594726562,-26448.681640625,2560.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.436767578125,304.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.73828125,23400.0,0.0,0.0,0.6355346441268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55445659160614,1.5544764995574951,-1.9955512470914986e-05,0.0,0.0006449868669733,0.0,0.0,417.630859375,0.0,0.0,0.0,0.8486518859863281,4.0,0.0,1.0
543900,292.34552001953125,297.1499938964844,293.1499938964844,0.4189848899841308,-8199.005859375,304.0969543457031,0.9511269330978394,0.5194413065910339,0.4660053849220276,292.3261413574219,297.1499938964844,293.1499938964844,0.5919674038887024,-9918.783203125,304.0666809082031,0.9552119970321656,0.5258879065513611,0.496555745601654,292.2518920898437,297.1499938964844,293.1499938964844,0.6393792629241943,-7776.4248046875,304.05517578125,0.974814772605896,0.559220016002655,0.3895755410194397,292.1044921875,297.1499938964844,293.1499938964844,0.7333415150642395,-11618.806640625,304.1353454589844,0.9990000128746032,0.6877489686012268,0.5792462229728699,292.6465148925781,297.1499938964844,293.1499938964844,0.123488500714302,-13845.810546875,304.12701416015625,0.6313439607620239,0.1512628644704818,0.690631628036499,287.5401916503906,291.1499938964844,250.3352966308593,249.8529815673828,279.1482238769531,292.6455078125,287.54302978515625,1.0,0.5905467867851257,0.426421582698822,0.426421582698822,1.0,1.0,-3.14837646484375,1.0047948360443115,2.1435816287994385,0.2974575459957123,0.0,0.0,1.0,154.55059814453125,168.0,101.70257568359376,-26754.4609375,2607.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6502380371094,304.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.6426106691360474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345680138096e-05,0.0,0.0006521681207232,0.0,0.0,418.1943054199219,0.0,0.0,0.0,0.8640004992485046,4.0,0.0,1.0
543960,292.3729858398437,297.1499938964844,293.1499938964844,0.4221165180206299,-8244.5439453125,304.10089111328125,0.9558893442153932,0.5242376923561096,0.4703306257724762,292.3525695800781,297.1499938964844,293.1499938964844,0.5975044369697571,-9986.19921875,304.0717468261719,0.9601317048072816,0.5311336517333984,0.5015273690223694,292.2795715332031,297.1499938964844,293.1499938964844,0.6459239721298218,-7834.3720703125,304.0605163574219,0.979342520236969,0.5651625990867615,0.3937267065048218,292.111572265625,297.1499938964844,293.1499938964844,0.7272964119911194,-11535.2529296875,304.14892578125,0.9990000128746032,0.6996023654937744,0.5766173601150513,292.6679382324219,297.1499938964844,293.1499938964844,0.1252091228961944,-13993.3046875,304.1280517578125,0.6350361704826355,0.153432697057724,0.7003803253173828,287.59765625,291.1499938964844,250.33474731445312,249.85243225097656,279.1484680175781,292.6669921875,287.6011962890625,1.0,0.5939394235610962,0.4263633489608764,0.4263633489608764,1.0,1.0,-3.1731045246124268,1.0137462615966797,2.159358263015747,0.3008622825145721,0.0,0.0,1.0,154.7623748779297,188.0,127.03015899658205,-27182.48828125,2657.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8385009765625,304.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.326171875,24480.0,0.0,0.0,0.6495352387428284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809043645858765,1.5809251070022583,-2.0640345610445365e-05,0.0,0.0006591957062482,0.0,0.0,439.3127746582031,0.0,0.0,0.0,0.863518476486206,4.0,0.0,1.0
544020,292.426025390625,297.1499938964844,293.1499938964844,0.4299361407756805,-8362.1025390625,304.1041259765625,0.954748034477234,0.5331692695617676,0.4786047637462616,292.40362548828125,297.1499938964844,293.1499938964844,0.610437273979187,-10148.078125,304.0761413574219,0.9595033526420592,0.5409849286079407,0.5110940337181091,292.33282470703125,297.1499938964844,293.1499938964844,0.6610404849052429,-7971.6416015625,304.06500244140625,0.9791701436042786,0.5764126181602478,0.4017532765865326,292.1372375488281,297.1499938964844,293.1499938964844,0.7411132454872131,-11723.6767578125,304.1249694824219,0.9990000128746032,0.720756471157074,0.5887181162834167,292.708984375,297.1499938964844,293.1499938964844,0.1290414482355117,-14326.681640625,304.12896728515625,0.6361983418464661,0.1573238521814346,0.7192317247390747,287.64971923828125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7080993652344,287.65093994140625,1.0,0.6071909666061401,0.4259729385375976,0.4259729385375976,1.0,1.0,-3.2413928508758545,1.037848711013794,2.2035441398620605,0.3093094825744629,0.0,0.0,1.0,161.38548278808594,208.0,79.86555480957031,-27845.146484375,2832.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1711730957031,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.759765625,24480.0,0.0,0.0,0.6627702713012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887514352798462,1.5887722969055176,-2.0845756807830185e-05,0.0,0.0006726275896653,0.0,0.0,445.88714599609375,0.0,0.0,0.0,0.8674300312995911,4.0,0.0,1.0
544080,292.426025390625,297.1499938964844,293.1499938964844,0.4299361407756805,-8362.1025390625,304.1041259765625,0.954748034477234,0.5331692695617676,0.4786047637462616,292.40362548828125,297.1499938964844,293.1499938964844,0.610437273979187,-10148.078125,304.0761413574219,0.9595033526420592,0.5409849286079407,0.5110940337181091,292.33282470703125,297.1499938964844,293.1499938964844,0.6610404849052429,-7971.6416015625,304.06500244140625,0.9791701436042786,0.5764126181602478,0.4017532765865326,292.1372375488281,297.1499938964844,293.1499938964844,0.7411132454872131,-11723.6767578125,304.1249694824219,0.9990000128746032,0.720756471157074,0.5887181162834167,292.708984375,297.1499938964844,293.1499938964844,0.1290414482355117,-14326.681640625,304.12896728515625,0.6361983418464661,0.1573238521814346,0.7192317247390747,287.64971923828125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7080993652344,287.65093994140625,1.0,0.6071909666061401,0.4259729385375976,0.4259729385375976,1.0,1.0,-3.2413928508758545,1.037848711013794,2.2035441398620605,0.3093094825744629,0.0,0.0,1.0,161.38548278808594,208.0,79.86555480957031,-27845.146484375,2832.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1711730957031,304.983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.759765625,24480.0,0.0,0.0,0.6627702713012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887514352798462,1.5887722969055176,-2.0845756807830185e-05,0.0,0.0006726275896653,0.0,0.0,445.88714599609375,0.0,0.0,0.0,0.8674300312995911,4.0,0.0,1.0
544140,292.476318359375,297.1499938964844,293.1499938964844,0.4386286735534668,-8494.052734375,304.1048889160156,0.9453648924827576,0.5413081645965576,0.4863225817680359,292.45196533203125,297.1499938964844,293.1499938964844,0.6244207620620728,-10324.353515625,304.077392578125,0.9508193135261536,0.5500884652137756,0.5201107263565063,292.3831481933594,297.1499938964844,293.1499938964844,0.6773439645767212,-8120.57763671875,304.06610107421875,0.9718996286392212,0.586908221244812,0.4093726277351379,292.1881408691406,297.1499938964844,293.1499938964844,0.7765963673591614,-12194.2587890625,304.0738220214844,0.9990000128746032,0.7361420392990112,0.6144729852676392,292.74853515625,297.1499938964844,293.1499938964844,0.132774069905281,-14652.19921875,304.1297607421875,0.6321946382522583,0.1604783087968826,0.7357880473136902,287.6563415527344,291.1499938964844,250.3404998779297,249.8575897216797,279.1456604003906,292.7476806640625,287.6562805175781,1.0,0.6243775486946106,0.4254726767539978,0.4254726767539978,1.0,1.0,-3.321546792984009,1.0658154487609863,2.2557313442230225,0.3191999197006225,0.0,0.0,1.0,173.11488342285156,228.0,25.547651290893555,-28477.6171875,3069.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4480285644531,305.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.044921875,25560.0,0.0,0.0,0.6753442883491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907130241394043,1.5907338857650757,-2.0897261492791586e-05,0.0,0.0006853886297903,0.0,0.0,447.5406799316406,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
544200,292.476318359375,297.1499938964844,293.1499938964844,0.4386286735534668,-8494.052734375,304.1048889160156,0.9453648924827576,0.5413081645965576,0.4863225817680359,292.45196533203125,297.1499938964844,293.1499938964844,0.6244207620620728,-10324.353515625,304.077392578125,0.9508193135261536,0.5500884652137756,0.5201107263565063,292.3831481933594,297.1499938964844,293.1499938964844,0.6773439645767212,-8120.57763671875,304.06610107421875,0.9718996286392212,0.586908221244812,0.4093726277351379,292.1881408691406,297.1499938964844,293.1499938964844,0.7765963673591614,-12194.2587890625,304.0738220214844,0.9990000128746032,0.7361420392990112,0.6144729852676392,292.74853515625,297.1499938964844,293.1499938964844,0.132774069905281,-14652.19921875,304.1297607421875,0.6321946382522583,0.1604783087968826,0.7357880473136902,287.6563415527344,291.1499938964844,250.3404998779297,249.8575897216797,279.1456604003906,292.7476806640625,287.6562805175781,1.0,0.6243775486946106,0.4254726767539978,0.4254726767539978,1.0,1.0,-3.321546792984009,1.0658154487609863,2.2557313442230225,0.3191999197006225,0.0,0.0,1.0,173.11488342285156,228.0,25.547651290893555,-28477.6171875,3069.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4480285644531,305.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,24460.044921875,25560.0,0.0,0.0,0.6753442883491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907130241394043,1.5907338857650757,-2.0897261492791586e-05,0.0,0.0006853886297903,0.0,0.0,447.5406799316406,0.0,0.0,0.0,0.8834076523780823,4.0,0.0,1.0
544260,292.5244140625,297.1499938964844,293.1499938964844,0.446566492319107,-8613.4482421875,304.1065673828125,0.9310387969017028,0.5486238598823547,0.4934364259243011,292.498046875,297.1499938964844,293.1499938964844,0.6374679803848267,-10487.056640625,304.0796813964844,0.9372096061706544,0.5584313869476318,0.5285477042198181,292.4310607910156,297.1499938964844,293.1499938964844,0.6926789879798889,-8259.1064453125,304.0683288574219,0.9599446058273317,0.5966163873672485,0.4165472686290741,292.2608947753906,297.1499938964844,293.1499938964844,0.8252440690994263,-12823.46875,304.0179138183594,0.9990000128746032,0.7458084225654602,0.648772656917572,292.7871398925781,297.1499938964844,293.1499938964844,0.1358223110437393,-14915.1533203125,304.13140869140625,0.6251029968261719,0.1628201603889465,0.7493602633476257,287.66680908203125,291.1499938964844,250.34811401367188,249.8645477294922,279.1454162597656,292.7863464355469,287.6662292480469,1.0,0.643795907497406,0.4249944388866424,0.4249944388866424,1.0,1.0,-3.4064438343048096,1.0953694581985474,2.311074495315552,0.3296877145767212,0.0,0.0,1.0,188.4462280273437,248.0,7.55372953414917,-29212.140625,3348.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6283569335937,305.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8671875,25560.0,0.0,0.0,0.6879649758338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211340427398682,-2.1703608581447043e-05,0.0,0.0006981969927437,0.0,0.0,473.6925964355469,0.0,0.0,0.0,0.8852103352546692,4.0,0.0,1.0
544320,292.5244140625,297.1499938964844,293.1499938964844,0.446566492319107,-8613.4482421875,304.1065673828125,0.9310387969017028,0.5486238598823547,0.4934364259243011,292.498046875,297.1499938964844,293.1499938964844,0.6374679803848267,-10487.056640625,304.0796813964844,0.9372096061706544,0.5584313869476318,0.5285477042198181,292.4310607910156,297.1499938964844,293.1499938964844,0.6926789879798889,-8259.1064453125,304.0683288574219,0.9599446058273317,0.5966163873672485,0.4165472686290741,292.2608947753906,297.1499938964844,293.1499938964844,0.8252440690994263,-12823.46875,304.0179138183594,0.9990000128746032,0.7458084225654602,0.648772656917572,292.7871398925781,297.1499938964844,293.1499938964844,0.1358223110437393,-14915.1533203125,304.13140869140625,0.6251029968261719,0.1628201603889465,0.7493602633476257,287.66680908203125,291.1499938964844,250.34811401367188,249.8645477294922,279.1454162597656,292.7863464355469,287.6662292480469,1.0,0.643795907497406,0.4249944388866424,0.4249944388866424,1.0,1.0,-3.4064438343048096,1.0953694581985474,2.311074495315552,0.3296877145767212,0.0,0.0,1.0,188.4462280273437,248.0,7.55372953414917,-29212.140625,3348.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6283569335937,305.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8671875,25560.0,0.0,0.0,0.6879649758338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62111234664917,1.6211340427398682,-2.1703608581447043e-05,0.0,0.0006981969927437,0.0,0.0,473.6925964355469,0.0,0.0,0.0,0.8852103352546692,4.0,0.0,1.0
544380,292.5702514648437,297.1499938964844,293.1499938964844,0.4555453062057495,-8749.529296875,304.1060791015625,0.9147358536720276,0.5551720857620239,0.499939888715744,292.5418701171875,297.1499938964844,293.1499938964844,0.6518232822418213,-10666.9677734375,304.0791931152344,0.9213306307792664,0.5660600662231445,0.5363938808441162,292.4765930175781,297.1499938964844,293.1499938964844,0.7094797492027283,-8411.4658203125,304.0675354003906,0.9451629519462584,0.6055995225906372,0.4232746064662933,292.3492431640625,297.1499938964844,293.1499938964844,0.885511040687561,-13583.7373046875,303.961669921875,0.9990000128746032,0.7504451870918274,0.688005268573761,292.82470703125,297.1499938964844,293.1499938964844,0.1386435776948928,-15160.5908203125,304.1329040527344,0.616195797920227,0.1643992364406585,0.7598733305931091,287.6297607421875,291.1499938964844,250.3588714599609,249.87440490722656,279.1459350585937,292.8239440917969,287.6284484863281,1.0,0.6642075777053833,0.4246101677417755,0.4246101677417755,1.0,1.0,-3.491626262664795,1.1250877380371094,2.366538524627685,0.3403226435184479,0.0,0.0,1.0,206.3282165527344,268.0,-36.48770904541016,-29751.751953125,3656.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.771484375,305.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.68359375,25560.0,0.0,0.0,0.7003269791603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248672008514404,1.6248890161514282,-2.1804264179081656e-05,0.0,0.0007107428391464,0.0,0.0,476.9917297363281,0.0,0.0,0.0,0.8870787620544434,4.0,0.0,1.0
544440,292.5702514648437,297.1499938964844,293.1499938964844,0.4555453062057495,-8749.529296875,304.1060791015625,0.9147358536720276,0.5551720857620239,0.499939888715744,292.5418701171875,297.1499938964844,293.1499938964844,0.6518232822418213,-10666.9677734375,304.0791931152344,0.9213306307792664,0.5660600662231445,0.5363938808441162,292.4765930175781,297.1499938964844,293.1499938964844,0.7094797492027283,-8411.4658203125,304.0675354003906,0.9451629519462584,0.6055995225906372,0.4232746064662933,292.3492431640625,297.1499938964844,293.1499938964844,0.885511040687561,-13583.7373046875,303.961669921875,0.9990000128746032,0.7504451870918274,0.688005268573761,292.82470703125,297.1499938964844,293.1499938964844,0.1386435776948928,-15160.5908203125,304.1329040527344,0.616195797920227,0.1643992364406585,0.7598733305931091,287.6297607421875,291.1499938964844,250.3588714599609,249.87440490722656,279.1459350585937,292.8239440917969,287.6284484863281,1.0,0.6642075777053833,0.4246101677417755,0.4246101677417755,1.0,1.0,-3.491626262664795,1.1250877380371094,2.366538524627685,0.3403226435184479,0.0,0.0,1.0,206.3282165527344,268.0,-36.48770904541016,-29751.751953125,3656.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.771484375,305.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.68359375,25560.0,0.0,0.0,0.7003269791603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248672008514404,1.6248890161514282,-2.1804264179081656e-05,0.0,0.0007107428391464,0.0,0.0,476.9917297363281,0.0,0.0,0.0,0.8870787620544434,4.0,0.0,1.0
544500,292.5923767089844,297.1499938964844,293.1499938964844,0.4600391685962677,-8817.3974609375,304.1058959960937,0.9067219495773317,0.5581705570220947,0.5029711127281189,292.5629577636719,297.1499938964844,293.1499938964844,0.6590181589126587,-10756.640625,304.0789794921875,0.9132854342460632,0.5696178078651428,0.5401027202606201,292.4984436035156,297.1499938964844,293.1499938964844,0.7179275751113892,-8487.6240234375,304.0671691894531,0.9371895790100098,0.609833300113678,0.4264786839485168,292.3974609375,297.1499938964844,293.1499938964844,0.9180446863174438,-13985.626953125,303.9368591308594,0.9990000128746032,0.751121461391449,0.7083716988563538,292.8429260253906,297.1499938964844,293.1499938964844,0.1398823410272598,-15268.3623046875,304.1337585449219,0.611129879951477,0.1649396568536758,0.7640973329544067,287.60546875,291.1499938964844,250.3654327392578,249.8804168701172,279.1464233398437,292.8421936035156,287.6040344238281,1.0,0.6744985580444336,0.4244679510593414,0.4244679510593414,1.0,1.0,-3.5331499576568604,1.1396244764328003,2.3935256004333496,0.3456248641014099,0.0,0.0,1.0,216.014892578125,268.0,-50.71945571899414,-30002.185546875,3817.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8374328613281,305.4266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.029296875,26640.0,0.0,0.0,0.706357479095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0007168630254454,0.0,0.0,477.5341796875,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
544560,292.61358642578125,297.1499938964844,293.1499938964844,0.4633252024650574,-8865.490234375,304.1079406738281,0.8952378630638123,0.5610735416412354,0.5060440301895142,292.5830993652344,297.1499938964844,293.1499938964844,0.6647339463233948,-10825.7783203125,304.0815124511719,0.9015347361564636,0.5730998516082764,0.5438694953918457,292.51934814453125,297.1499938964844,293.1499938964844,0.724776566028595,-8547.6162109375,304.0697937011719,0.924421727657318,0.6139854192733765,0.4297243356704712,292.4406433105469,297.1499938964844,293.1499938964844,0.926673173904419,-14067.013671875,303.9605407714844,0.9905865788459778,0.7521607875823975,0.71223384141922,292.860107421875,297.1499938964844,293.1499938964844,0.140857994556427,-15350.3857421875,304.13494873046875,0.6030805110931396,0.1654537618160247,0.7686812877655029,287.6161804199219,291.1499938964844,250.37277221679688,249.8871459960937,279.14874267578125,292.85943603515625,287.6166381835937,1.0,0.6836522817611694,0.4245733916759491,0.4245733916759491,1.0,1.0,-3.5546817779541016,1.1475653648376465,2.407116413116455,0.3495294749736786,0.0,0.0,1.0,229.099853515625,288.0,-11.628097534179688,-30300.076171875,3951.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8868103027344,305.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,26332.224609375,26640.0,0.0,0.0,0.7124388217926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504675149917605,1.6504899263381958,-2.2496744350064542e-05,0.0,0.0007230348419398,0.0,0.0,499.8944396972656,0.0,0.0,0.0,0.9014615416526794,4.0,0.0,1.0
544620,292.65533447265625,297.1499938964844,293.1499938964844,0.4699411988258362,-8962.8642578125,304.1109313964844,0.8770580291748047,0.5661969780921936,0.5116279125213623,292.62274169921875,297.1499938964844,293.1499938964844,0.6762043237686157,-10964.9853515625,304.0852355957031,0.8837097883224487,0.5794242024421692,0.5508624315261841,292.5602722167969,297.1499938964844,293.1499938964844,0.738568902015686,-8668.759765625,304.07354736328125,0.9048255681991576,0.6216620802879333,0.4358133971691131,292.5003662109375,297.1499938964844,293.1499938964844,0.9428516626358032,-14206.7333984375,303.9964294433594,0.9723897576332092,0.7579788565635681,0.7175818085670471,292.8926086425781,297.1499938964844,293.1499938964844,0.1427037715911865,-15506.8408203125,304.1368713378906,0.5894375443458557,0.1662025600671768,0.7766007781028748,287.62017822265625,291.1499938964844,250.3897857666016,249.9027862548828,279.151123046875,292.8919982910156,287.62042236328125,1.0,0.7005413770675659,0.4248107075691223,0.4248107075691223,1.0,1.0,-3.593930244445801,1.1623328924179075,2.4315972328186035,0.3553290665149688,0.0,0.0,1.0,253.2706451416016,308.0,-0.444321721792221,-30644.396484375,4200.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0156555175781,305.5979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,26565.62890625,26640.0,0.0,0.0,0.7239609956741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577661037445068,1.6577887535095217,-2.269615106342826e-05,0.0,0.0007347283535636,0.0,0.0,506.5556945800781,0.0,0.0,0.0,0.9050909876823424,4.0,0.0,1.0
544680,292.65533447265625,297.1499938964844,293.1499938964844,0.4699411988258362,-8962.8642578125,304.1109313964844,0.8770580291748047,0.5661969780921936,0.5116279125213623,292.62274169921875,297.1499938964844,293.1499938964844,0.6762043237686157,-10964.9853515625,304.0852355957031,0.8837097883224487,0.5794242024421692,0.5508624315261841,292.5602722167969,297.1499938964844,293.1499938964844,0.738568902015686,-8668.759765625,304.07354736328125,0.9048255681991576,0.6216620802879333,0.4358133971691131,292.5003662109375,297.1499938964844,293.1499938964844,0.9428516626358032,-14206.7333984375,303.9964294433594,0.9723897576332092,0.7579788565635681,0.7175818085670471,292.8926086425781,297.1499938964844,293.1499938964844,0.1427037715911865,-15506.8408203125,304.1368713378906,0.5894375443458557,0.1662025600671768,0.7766007781028748,287.62017822265625,291.1499938964844,250.3897857666016,249.9027862548828,279.151123046875,292.8919982910156,287.62042236328125,1.0,0.7005413770675659,0.4248107075691223,0.4248107075691223,1.0,1.0,-3.593930244445801,1.1623328924179075,2.4315972328186035,0.3553290665149688,0.0,0.0,1.0,253.2706451416016,308.0,-0.444321721792221,-30644.396484375,4200.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0156555175781,305.5979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,26565.62890625,26640.0,0.0,0.0,0.7239609956741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577661037445068,1.6577887535095217,-2.269615106342826e-05,0.0,0.0007347283535636,0.0,0.0,506.5556945800781,0.0,0.0,0.0,0.9050909876823424,4.0,0.0,1.0
544740,292.6951904296875,297.1499938964844,293.1499938964844,0.475706934928894,-9046.9677734375,304.1143493652344,0.8627408146858215,0.5706403255462646,0.5164985656738281,292.66070556640625,297.1499938964844,293.1499938964844,0.6865352392196655,-11088.9423828125,304.0896301269531,0.8696802258491516,0.5850799679756165,0.5571227669715881,292.5990295410156,297.1499938964844,293.1499938964844,0.75128573179245,-8779.337890625,304.0778503417969,0.8906756043434143,0.6287364363670349,0.4414009153842926,292.5461730957031,297.1499938964844,293.1499938964844,0.9592599868774414,-14368.08984375,304.02001953125,0.9566220045089722,0.7651347517967224,0.7249290347099304,292.9220275878906,297.1499938964844,293.1499938964844,0.1442247182130813,-15634.970703125,304.1387023925781,0.5779216289520264,0.1667550057172775,0.7831852436065674,287.6256103515625,291.1499938964844,250.409912109375,249.9212951660156,279.15234375,292.92144775390625,287.6260070800781,1.0,0.7161120176315308,0.4251125454902649,0.4251125454902649,1.0,1.0,-3.630806207656861,1.17640221118927,2.454403877258301,0.361161470413208,0.0,0.0,1.0,275.98504638671875,328.0,5.894187450408936,-30984.28125,4440.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18365478515625,305.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,26621.982421875,27720.0,0.0,0.0,0.7344890236854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595234870910645,1.6595462560653689,-2.2744296074961312e-05,0.0,0.0007454129518009,0.0,0.0,508.16839599609375,0.0,0.0,0.0,0.9209648966789246,4.0,0.0,1.0
544800,292.6951904296875,297.1499938964844,293.1499938964844,0.475706934928894,-9046.9677734375,304.1143493652344,0.8627408146858215,0.5706403255462646,0.5164985656738281,292.66070556640625,297.1499938964844,293.1499938964844,0.6865352392196655,-11088.9423828125,304.0896301269531,0.8696802258491516,0.5850799679756165,0.5571227669715881,292.5990295410156,297.1499938964844,293.1499938964844,0.75128573179245,-8779.337890625,304.0778503417969,0.8906756043434143,0.6287364363670349,0.4414009153842926,292.5461730957031,297.1499938964844,293.1499938964844,0.9592599868774414,-14368.08984375,304.02001953125,0.9566220045089722,0.7651347517967224,0.7249290347099304,292.9220275878906,297.1499938964844,293.1499938964844,0.1442247182130813,-15634.970703125,304.1387023925781,0.5779216289520264,0.1667550057172775,0.7831852436065674,287.6256103515625,291.1499938964844,250.409912109375,249.9212951660156,279.15234375,292.92144775390625,287.6260070800781,1.0,0.7161120176315308,0.4251125454902649,0.4251125454902649,1.0,1.0,-3.630806207656861,1.17640221118927,2.454403877258301,0.361161470413208,0.0,0.0,1.0,275.98504638671875,328.0,5.894187450408936,-30984.28125,4440.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18365478515625,305.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,26621.982421875,27720.0,0.0,0.0,0.7344890236854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595234870910645,1.6595462560653689,-2.2744296074961312e-05,0.0,0.0007454129518009,0.0,0.0,508.16839599609375,0.0,0.0,0.0,0.9209648966789246,4.0,0.0,1.0
544860,292.73309326171875,297.1499938964844,293.1499938964844,0.479442834854126,-9099.224609375,304.119873046875,0.8507814407348633,0.5744746327400208,0.5208001136779785,292.69683837890625,297.1499938964844,293.1499938964844,0.6942263841629028,-11178.09375,304.09674072265625,0.8579723238945007,0.5901466012001038,0.5627992153167725,292.6356201171875,297.1499938964844,293.1499938964844,0.7612856030464172,-8863.833984375,304.0850524902344,0.8788065910339355,0.6352773904800415,0.4465984106063843,292.5869445800781,297.1499938964844,293.1499938964844,0.9724925756454468,-14496.21875,304.0409240722656,0.9423335194587708,0.7721615433692932,0.7323449850082397,292.9486694335937,297.1499938964844,293.1499938964844,0.1451644152402877,-15710.22265625,304.140869140625,0.5677680373191833,0.167125403881073,0.7888667583465576,287.667724609375,291.1499938964844,250.4331512451172,249.9426727294922,279.1530456542969,292.9481506347656,287.66851806640625,1.0,0.7307355403900146,0.4254558086395263,0.4254558086395263,1.0,1.0,-3.664824962615967,1.1895562410354614,2.475268840789795,0.3667306005954742,0.0,0.0,1.0,297.983154296875,348.0,36.001670837402344,-31464.63671875,4671.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3267822265625,305.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.287109375,27720.0,0.0,0.0,0.7446345686912537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007557094213552,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.9221853017807008,4.0,0.0,1.0
544920,292.73309326171875,297.1499938964844,293.1499938964844,0.479442834854126,-9099.224609375,304.119873046875,0.8507814407348633,0.5744746327400208,0.5208001136779785,292.69683837890625,297.1499938964844,293.1499938964844,0.6942263841629028,-11178.09375,304.09674072265625,0.8579723238945007,0.5901466012001038,0.5627992153167725,292.6356201171875,297.1499938964844,293.1499938964844,0.7612856030464172,-8863.833984375,304.0850524902344,0.8788065910339355,0.6352773904800415,0.4465984106063843,292.5869445800781,297.1499938964844,293.1499938964844,0.9724925756454468,-14496.21875,304.0409240722656,0.9423335194587708,0.7721615433692932,0.7323449850082397,292.9486694335937,297.1499938964844,293.1499938964844,0.1451644152402877,-15710.22265625,304.140869140625,0.5677680373191833,0.167125403881073,0.7888667583465576,287.667724609375,291.1499938964844,250.4331512451172,249.9426727294922,279.1530456542969,292.9481506347656,287.66851806640625,1.0,0.7307355403900146,0.4254558086395263,0.4254558086395263,1.0,1.0,-3.664824962615967,1.1895562410354614,2.475268840789795,0.3667306005954742,0.0,0.0,1.0,297.983154296875,348.0,36.001670837402344,-31464.63671875,4671.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3267822265625,305.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.287109375,27720.0,0.0,0.0,0.7446345686912537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888830661773682,1.6889066696166992,-2.355618198635057e-05,0.0,0.0007557094213552,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.9221853017807008,4.0,0.0,1.0
544980,292.7689514160156,297.1499938964844,293.1499938964844,0.4834333658218384,-9156.4892578125,304.1232604980469,0.8404031991958618,0.5777630805969238,0.5245927572250366,292.7310485839844,297.1499938964844,293.1499938964844,0.7021504044532776,-11271.640625,304.1012878417969,0.847844660282135,0.5946893692016602,0.5679596066474915,292.6698608398437,297.1499938964844,293.1499938964844,0.771678626537323,-8953.0458984375,304.08935546875,0.8685087561607361,0.6413586735725403,0.4514575600624084,292.6244506835937,297.1499938964844,293.1499938964844,0.9859578609466552,-14633.0126953125,304.05474853515625,0.9292903542518616,0.7788148522377014,0.7394265532493591,292.97296142578125,297.1499938964844,293.1499938964844,0.1461209803819656,-15789.2041015625,304.1423034667969,0.558542788028717,0.1672926843166351,0.7936089038848877,287.6854553222656,291.1499938964844,250.45947265625,249.96690368652344,279.153564453125,292.9725341796875,287.6861267089844,1.0,0.74457186460495,0.425839215517044,0.425839215517044,1.0,1.0,-3.6956727504730233,1.2016862630844116,2.4939863681793213,0.3719830214977264,0.0,0.0,1.0,319.61004638671875,351.0,27.814682006835938,-31782.3359375,4895.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4840087890625,305.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.21484375,27720.0,0.0,0.0,0.7540454268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692338228225708,1.692361831665039,-2.365266118431464e-05,0.0,0.0007652602507732,0.0,0.0,538.91357421875,0.0,0.0,0.0,0.9239019751548768,4.0,0.0,1.0
545040,292.7689514160156,297.1499938964844,293.1499938964844,0.4834333658218384,-9156.4892578125,304.1232604980469,0.8404031991958618,0.5777630805969238,0.5245927572250366,292.7310485839844,297.1499938964844,293.1499938964844,0.7021504044532776,-11271.640625,304.1012878417969,0.847844660282135,0.5946893692016602,0.5679596066474915,292.6698608398437,297.1499938964844,293.1499938964844,0.771678626537323,-8953.0458984375,304.08935546875,0.8685087561607361,0.6413586735725403,0.4514575600624084,292.6244506835937,297.1499938964844,293.1499938964844,0.9859578609466552,-14633.0126953125,304.05474853515625,0.9292903542518616,0.7788148522377014,0.7394265532493591,292.97296142578125,297.1499938964844,293.1499938964844,0.1461209803819656,-15789.2041015625,304.1423034667969,0.558542788028717,0.1672926843166351,0.7936089038848877,287.6854553222656,291.1499938964844,250.45947265625,249.96690368652344,279.153564453125,292.9725341796875,287.6861267089844,1.0,0.74457186460495,0.425839215517044,0.425839215517044,1.0,1.0,-3.6956727504730233,1.2016862630844116,2.4939863681793213,0.3719830214977264,0.0,0.0,1.0,319.61004638671875,351.0,27.814682006835938,-31782.3359375,4895.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4840087890625,305.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.21484375,27720.0,0.0,0.0,0.7540454268455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692338228225708,1.692361831665039,-2.365266118431464e-05,0.0,0.0007652602507732,0.0,0.0,538.91357421875,0.0,0.0,0.0,0.9239019751548768,4.0,0.0,1.0
545100,292.7861022949219,297.1499938964844,293.1499938964844,0.4850740730762481,-9179.69921875,304.1251220703125,0.8373816609382629,0.5792247653007507,0.5261938571929932,292.74737548828125,297.1499938964844,293.1499938964844,0.7056310772895813,-11312.177734375,304.10382080078125,0.8450051546096802,0.5967873334884644,0.5702379941940308,292.6861267089844,297.1499938964844,293.1499938964844,0.7764207720756531,-8993.3408203125,304.0917663574219,0.8657300472259521,0.6442500352859497,0.4536806344985962,292.64215087890625,297.1499938964844,293.1499938964844,0.9920734763145448,-14694.96484375,304.0609436035156,0.925644040107727,0.7819970846176147,0.7426995038986206,292.9842529296875,297.1499938964844,293.1499938964844,0.1463825553655624,-15809.91796875,304.1432189941406,0.5556122660636902,0.1673191785812378,0.7950549721717834,287.6947631835937,291.1499938964844,250.4738006591797,249.9801025390625,279.15386962890625,292.9838256835937,287.695556640625,1.0,0.7492724061012268,0.4260560274124145,0.4260560274124145,1.0,1.0,-3.7086992263793945,1.206961154937744,2.5017380714416504,0.3744040727615356,0.0,0.0,1.0,327.026123046875,351.0,27.39338493347168,-31930.2578125,4980.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5695495605469,306.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.056640625,28800.0,0.0,0.0,0.7584368586540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928833723068235,1.6929070949554443,-2.366790431551636e-05,0.0,0.0007697169785387,0.0,0.0,539.4345703125,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
545160,292.802734375,297.1499938964844,293.1499938964844,0.4855338931083679,-9184.2216796875,304.1288146972656,0.8353174328804016,0.5805677175521851,0.527631402015686,292.76324462890625,297.1499938964844,293.1499938964844,0.7075933814048767,-11332.5458984375,304.1086120605469,0.8431490659713745,0.5987712144851685,0.5723486542701721,292.70184326171875,297.1499938964844,293.1499938964844,0.7795510292053223,-9018.0751953125,304.0966491699219,0.8640108704566956,0.6470395922660828,0.4557903707027435,292.6592712402344,297.1499938964844,293.1499938964844,0.9961564540863036,-14732.1171875,304.0696716308594,0.9233303666114808,0.7850667238235474,0.7458148002624512,292.99493408203125,297.1499938964844,293.1499938964844,0.1462778449058532,-15797.0703125,304.1446533203125,0.5534635782241821,0.1673240512609481,0.79607754945755,287.7303771972656,291.1499938964844,250.4888916015625,249.9939880371093,279.1541442871094,292.9945068359375,287.7318420410156,1.0,0.7532047033309937,0.4262835085391998,0.4262835085391998,1.0,1.0,-3.7204883098602295,1.2118295431137085,2.5086588859558105,0.3766568601131439,0.0,0.0,1.0,332.6898803710937,354.0,58.21224594116211,-32208.236328125,5051.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6380310058594,306.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,28503.791015625,28800.0,0.0,0.0,0.7628422379493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.717199206352234,-2.4352004402317107e-05,0.0,0.0007741879089735,0.0,0.0,562.9908447265625,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
545220,292.8343811035156,297.1499938964844,293.1499938964844,0.4873809218406677,-9209.1669921875,304.1327514648437,0.8326640129089355,0.5829439163208008,0.530103325843811,292.7934875488281,297.1499938964844,293.1499938964844,0.7125838398933411,-11389.2529296875,304.1140441894531,0.8409513831138611,0.6024340391159058,0.5761530995368958,292.7315979003906,297.1499938964844,293.1499938964844,0.7870684266090393,-9081.02734375,304.1018371582031,0.8622165322303772,0.6523575782775879,0.459729254245758,292.6903381347656,297.1499938964844,293.1499938964844,1.0,-14800.4169921875,304.03955078125,0.92083740234375,0.7911885380744934,0.7517374753952026,293.0145568847656,297.1499938964844,293.1499938964844,0.1462614983320236,-15791.6962890625,304.1464538574219,0.5503978729248047,0.1672669649124145,0.7972818613052368,287.7627868652344,291.1499938964844,250.52137756347656,250.0239105224609,279.1545715332031,293.0141906738281,287.7637939453125,1.0,0.7594027519226074,0.4267640709877014,0.4267640709877014,1.0,1.0,-3.741358757019043,1.220678448677063,2.5206801891326904,0.3808546066284179,0.0,0.0,1.0,341.027587890625,357.0,47.51722717285156,-32488.443359375,5166.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7776184082031,306.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.146484375,28800.0,0.0,0.0,0.771219789981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240095138549805,1.724034070968628,-2.454624518577475e-05,0.0,0.0007826900691725,0.0,0.0,569.7401733398438,0.0,0.0,0.0,0.9412403106689452,4.0,0.0,1.0
