time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.8343811035156,297.1499938964844,293.1499938964844,0.4873809218406677,-9209.1669921875,304.1327514648437,0.8326640129089355,0.5829439163208008,0.530103325843811,292.7934875488281,297.1499938964844,293.1499938964844,0.7125838398933411,-11389.2529296875,304.1140441894531,0.8409513831138611,0.6024340391159058,0.5761530995368958,292.7315979003906,297.1499938964844,293.1499938964844,0.7870684266090393,-9081.02734375,304.1018371582031,0.8622165322303772,0.6523575782775879,0.459729254245758,292.6903381347656,297.1499938964844,293.1499938964844,1.0,-14800.4169921875,304.03955078125,0.92083740234375,0.7911885380744934,0.7517374753952026,293.0145568847656,297.1499938964844,293.1499938964844,0.1462614983320236,-15791.6962890625,304.1464538574219,0.5503978729248047,0.1672669649124145,0.7972818613052368,287.7627868652344,291.1499938964844,250.52137756347656,250.0239105224609,279.1545715332031,293.0141906738281,287.7637939453125,1.0,0.7594027519226074,0.4267640709877014,0.4267640709877014,1.0,1.0,-3.741358757019043,1.220678448677063,2.5206801891326904,0.3808546066284179,0.0,0.0,1.0,341.027587890625,357.0,47.51722717285156,-32488.443359375,5166.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7776184082031,306.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.146484375,28800.0,0.0,0.0,0.771219789981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240095138549805,1.724034070968628,-2.454624518577475e-05,0.0,0.0007826900691725,0.0,0.0,569.7401733398438,0.0,0.0,0.0,0.9412403106689452,4.0,0.0,1.0
545340,292.8641662597656,297.1499938964844,293.1499938964844,0.488863080739975,-9229.095703125,304.1360168457031,0.8311052918434143,0.5849025249481201,0.532123327255249,292.8219299316406,297.1499938964844,293.1499938964844,0.7170189619064331,-11439.70703125,304.1186218261719,0.8398802876472473,0.6056971549987793,0.579494297504425,292.7592468261719,297.1499938964844,293.1499938964844,0.7941297292709351,-9140.349609375,304.1061096191406,0.8616659045219421,0.6573461890220642,0.463372528553009,292.7156677246094,297.1499938964844,293.1499938964844,1.0,-14854.740234375,304.0015869140625,0.920267641544342,0.797692060470581,0.7579467296600342,293.0321044921875,297.1499938964844,293.1499938964844,0.1461115479469299,-15775.6708984375,304.1478881835937,0.5482771396636963,0.1671402603387832,0.7977104783058167,287.7896728515625,291.1499938964844,250.55691528320312,250.05665588378903,279.15484619140625,293.0317687988281,287.7906188964844,1.0,0.7642609477043152,0.4272643625736236,0.4272643625736236,1.0,1.0,-3.760183334350586,1.228859305381775,2.531323909759521,0.3848257958889007,0.0,0.0,1.0,346.9072265625,360.0,40.49125671386719,-32744.64453125,5260.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9346618652344,306.3996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.7788293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0007904127705842,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
545400,292.8641662597656,297.1499938964844,293.1499938964844,0.488863080739975,-9229.095703125,304.1360168457031,0.8311052918434143,0.5849025249481201,0.532123327255249,292.8219299316406,297.1499938964844,293.1499938964844,0.7170189619064331,-11439.70703125,304.1186218261719,0.8398802876472473,0.6056971549987793,0.579494297504425,292.7592468261719,297.1499938964844,293.1499938964844,0.7941297292709351,-9140.349609375,304.1061096191406,0.8616659045219421,0.6573461890220642,0.463372528553009,292.7156677246094,297.1499938964844,293.1499938964844,1.0,-14854.740234375,304.0015869140625,0.920267641544342,0.797692060470581,0.7579467296600342,293.0321044921875,297.1499938964844,293.1499938964844,0.1461115479469299,-15775.6708984375,304.1478881835937,0.5482771396636963,0.1671402603387832,0.7977104783058167,287.7896728515625,291.1499938964844,250.55691528320312,250.05665588378903,279.15484619140625,293.0317687988281,287.7906188964844,1.0,0.7642609477043152,0.4272643625736236,0.4272643625736236,1.0,1.0,-3.760183334350586,1.228859305381775,2.531323909759521,0.3848257958889007,0.0,0.0,1.0,346.9072265625,360.0,40.49125671386719,-32744.64453125,5260.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9346618652344,306.3996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.7788293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0007904127705842,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
545460,292.89239501953125,297.1499938964844,293.1499938964844,0.4886530339717865,-9222.912109375,304.140869140625,0.8299241662025452,0.5864169597625732,0.5337092280387878,292.84893798828125,297.1499938964844,293.1499938964844,0.7192089557647705,-11461.478515625,304.125244140625,0.8392050266265869,0.6085323691368103,0.5823966860771179,292.7853088378906,297.1499938964844,293.1499938964844,0.7988677620887756,-9178.1142578125,304.1126403808594,0.8615731596946716,0.6619600057601929,0.4667328298091888,292.7390441894531,297.1499938964844,293.1499938964844,1.0,-14892.1142578125,303.97021484375,0.9204196333885192,0.8039506673812866,0.7640179395675659,293.0478515625,297.1499938964844,293.1499938964844,0.1455244719982147,-15720.015625,304.1495056152344,0.5465278029441833,0.1669309288263321,0.7975988388061523,287.8466491699219,291.1499938964844,250.5955047607422,250.0922088623047,279.1551208496094,293.0475769042969,287.8478088378906,1.0,0.7683262825012207,0.4277884364128113,0.4277884364128113,1.0,1.0,-3.776801824569702,1.2363243103027344,2.540477514266968,0.3885817229747772,0.0,0.0,1.0,351.6037292480469,363.0,60.38151168823242,-33128.265625,5341.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0562438964844,306.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7862274646759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007979209767654,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577208161354064,4.0,0.0,1.0
545520,292.89239501953125,297.1499938964844,293.1499938964844,0.4886530339717865,-9222.912109375,304.140869140625,0.8299241662025452,0.5864169597625732,0.5337092280387878,292.84893798828125,297.1499938964844,293.1499938964844,0.7192089557647705,-11461.478515625,304.125244140625,0.8392050266265869,0.6085323691368103,0.5823966860771179,292.7853088378906,297.1499938964844,293.1499938964844,0.7988677620887756,-9178.1142578125,304.1126403808594,0.8615731596946716,0.6619600057601929,0.4667328298091888,292.7390441894531,297.1499938964844,293.1499938964844,1.0,-14892.1142578125,303.97021484375,0.9204196333885192,0.8039506673812866,0.7640179395675659,293.0478515625,297.1499938964844,293.1499938964844,0.1455244719982147,-15720.015625,304.1495056152344,0.5465278029441833,0.1669309288263321,0.7975988388061523,287.8466491699219,291.1499938964844,250.5955047607422,250.0922088623047,279.1551208496094,293.0475769042969,287.8478088378906,1.0,0.7683262825012207,0.4277884364128113,0.4277884364128113,1.0,1.0,-3.776801824569702,1.2363243103027344,2.540477514266968,0.3885817229747772,0.0,0.0,1.0,351.6037292480469,363.0,60.38151168823242,-33128.265625,5341.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0562438964844,306.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7862274646759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007979209767654,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577208161354064,4.0,0.0,1.0
545580,292.91900634765625,297.1499938964844,293.1499938964844,0.4889817535877228,-9226.2080078125,304.1433410644531,0.8288334608078003,0.5875483155250549,0.5349239706993103,292.8744201660156,297.1499938964844,293.1499938964844,0.7219803333282471,-11492.4619140625,304.1288452148437,0.8386263251304626,0.6109892725944519,0.5849135518074036,292.8096923828125,297.1499938964844,293.1499938964844,0.8043653964996338,-9224.2685546875,304.11590576171875,0.8616142868995667,0.6662551760673523,0.4698475301265716,292.7605895996094,297.1499938964844,293.1499938964844,1.0,-14939.3203125,303.9292907714844,0.9207956790924072,0.809991180896759,0.7698172330856323,293.0621337890625,297.1499938964844,293.1499938964844,0.1450829803943634,-15679.4130859375,304.150390625,0.5448703765869141,0.1666210293769836,0.7969540357589722,287.8765869140625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553649902344,293.0618591308594,287.8775329589844,1.0,0.7718662023544312,0.4283394813537597,0.4283394813537597,1.0,1.0,-3.791245460510254,1.2430963516235352,2.54814887046814,0.3921214938163757,0.0,0.0,1.0,355.7064208984375,366.0,46.762542724609375,-33350.09375,5412.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1867370605469,306.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.078125,29880.0,0.0,0.0,0.7930396199226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200837135315,1.7572262287139893,-2.5500487026874907e-05,0.0,0.0008048344170674,0.0,0.0,603.2845458984375,0.0,0.0,0.0,0.9593026638031006,4.0,0.0,1.0
545640,292.91900634765625,297.1499938964844,293.1499938964844,0.4889817535877228,-9226.2080078125,304.1433410644531,0.8288334608078003,0.5875483155250549,0.5349239706993103,292.8744201660156,297.1499938964844,293.1499938964844,0.7219803333282471,-11492.4619140625,304.1288452148437,0.8386263251304626,0.6109892725944519,0.5849135518074036,292.8096923828125,297.1499938964844,293.1499938964844,0.8043653964996338,-9224.2685546875,304.11590576171875,0.8616142868995667,0.6662551760673523,0.4698475301265716,292.7605895996094,297.1499938964844,293.1499938964844,1.0,-14939.3203125,303.9292907714844,0.9207956790924072,0.809991180896759,0.7698172330856323,293.0621337890625,297.1499938964844,293.1499938964844,0.1450829803943634,-15679.4130859375,304.150390625,0.5448703765869141,0.1666210293769836,0.7969540357589722,287.8765869140625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553649902344,293.0618591308594,287.8775329589844,1.0,0.7718662023544312,0.4283394813537597,0.4283394813537597,1.0,1.0,-3.791245460510254,1.2430963516235352,2.54814887046814,0.3921214938163757,0.0,0.0,1.0,355.7064208984375,366.0,46.762542724609375,-33350.09375,5412.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1867370605469,306.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.078125,29880.0,0.0,0.0,0.7930396199226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200837135315,1.7572262287139893,-2.5500487026874907e-05,0.0,0.0008048344170674,0.0,0.0,603.2845458984375,0.0,0.0,0.0,0.9593026638031006,4.0,0.0,1.0
545700,292.9318542480469,297.1499938964844,293.1499938964844,0.4890188574790954,-9226.0341796875,304.1445007324219,0.8282760977745056,0.5879483819007874,0.5353928804397583,292.8866577148437,297.1499938964844,293.1499938964844,0.7231836318969727,-11505.83984375,304.1304931640625,0.8383301496505737,0.6120750308036804,0.586036205291748,292.8212280273437,297.1499938964844,293.1499938964844,0.8069717884063721,-9246.177734375,304.11737060546875,0.8616419434547424,0.6682994365692139,0.4713247716426849,292.770751953125,297.1499938964844,293.1499938964844,1.0,-14962.435546875,303.90924072265625,0.9210174083709716,0.812928318977356,0.7726427316665649,293.0687561035156,297.1499938964844,293.1499938964844,0.1448292732238769,-15656.41796875,304.1507873535156,0.5440393686294556,0.1664289832115173,0.7964467406272888,287.8905029296875,291.1499938964844,250.6590881347656,250.1507873535156,279.155517578125,293.0685119628906,287.8914489746094,1.0,0.7734886407852173,0.428625226020813,0.428625226020813,1.0,1.0,-3.797729253768921,1.2462502717971802,2.5514791011810303,0.3938237726688385,0.0,0.0,1.0,357.6273193359375,366.0,43.21952438354492,-33456.1171875,5444.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2572326660156,306.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.7961891293525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0008080307161435,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,292.944580078125,297.1499938964844,293.1499938964844,0.4880116283893585,-9209.31640625,304.1473083496094,0.8276762366294861,0.5882088541984558,0.535747230052948,292.898681640625,297.1499938964844,293.1499938964844,0.7230629324913025,-11501.6982421875,304.1342468261719,0.8380039930343628,0.6130526661872864,0.5870656371116638,292.8323974609375,297.1499938964844,293.1499938964844,0.8081789016723633,-9254.671875,304.1210632324219,0.8616539239883423,0.6702709197998047,0.4727582633495331,292.7810363769531,297.1499938964844,293.1499938964844,1.0,-14972.5458984375,303.9013671875,0.9212119579315186,0.8157138228416443,0.7753825187683105,293.0751342773437,297.1499938964844,293.1499938964844,0.144307479262352,-15608.3837890625,304.1515808105469,0.5431889295578003,0.1662111431360244,0.7958269119262695,287.92828369140625,291.1499938964844,250.68179321289065,250.1717224121093,279.1556701660156,293.07489013671875,287.9297790527344,1.0,0.7750259041786194,0.4289189279079437,0.4289189279079437,1.0,1.0,-3.8036723136901855,1.2492344379425049,2.5544378757476807,0.3954816162586212,0.0,0.0,1.0,359.5065002441406,369.0,69.33624267578125,-33689.5390625,5475.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.309326171875,306.7891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7993990182876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0008112884243018,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,292.9693298339844,297.1499938964844,293.1499938964844,0.4871213734149933,-9194.6259765625,304.149658203125,0.8263222575187683,0.5883960723876953,0.536126971244812,292.921875,297.1499938964844,293.1499938964844,0.7242367267608643,-11513.6533203125,304.13751220703125,0.837222695350647,0.6147129535675049,0.588832676410675,292.8536071777344,297.1499938964844,293.1499938964844,0.8123066425323486,-9289.23046875,304.1238098144531,0.8615825176239014,0.6740090250968933,0.4754743576049804,292.8011169433594,297.1499938964844,293.1499938964844,1.0,-15008.7587890625,303.87042236328125,0.9214195609092712,0.8209834098815918,0.7804864048957825,293.0870361328125,297.1499938964844,293.1499938964844,0.1435890793800354,-15543.8984375,304.1522521972656,0.5413933992385864,0.1656935662031173,0.7942246198654175,287.96356201171875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0867919921875,287.9645690917969,1.0,0.7778505682945251,0.4295324981212616,0.4295324981212616,1.0,1.0,-3.8137404918670654,1.254633545875549,2.5591070652008057,0.3986251950263977,0.0,0.0,1.0,363.1978759765625,372.0,53.55416488647461,-33886.37890625,5530.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4137268066406,306.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,30895.734375,30960.0,0.0,0.0,0.8055130243301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.7877997159957886,-2.639554440975189e-05,0.0,0.0008174933027476,0.0,0.0,635.324462890625,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
545880,292.9693298339844,297.1499938964844,293.1499938964844,0.4871213734149933,-9194.6259765625,304.149658203125,0.8263222575187683,0.5883960723876953,0.536126971244812,292.921875,297.1499938964844,293.1499938964844,0.7242367267608643,-11513.6533203125,304.13751220703125,0.837222695350647,0.6147129535675049,0.588832676410675,292.8536071777344,297.1499938964844,293.1499938964844,0.8123066425323486,-9289.23046875,304.1238098144531,0.8615825176239014,0.6740090250968933,0.4754743576049804,292.8011169433594,297.1499938964844,293.1499938964844,1.0,-15008.7587890625,303.87042236328125,0.9214195609092712,0.8209834098815918,0.7804864048957825,293.0870361328125,297.1499938964844,293.1499938964844,0.1435890793800354,-15543.8984375,304.1522521972656,0.5413933992385864,0.1656935662031173,0.7942246198654175,287.96356201171875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.0867919921875,287.9645690917969,1.0,0.7778505682945251,0.4295324981212616,0.4295324981212616,1.0,1.0,-3.8137404918670654,1.254633545875549,2.5591070652008057,0.3986251950263977,0.0,0.0,1.0,363.1978759765625,372.0,53.55416488647461,-33886.37890625,5530.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4137268066406,306.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,30895.734375,30960.0,0.0,0.0,0.8055130243301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.7877997159957886,-2.639554440975189e-05,0.0,0.0008174933027476,0.0,0.0,635.324462890625,0.0,0.0,0.0,0.976037859916687,4.0,0.0,1.0
545940,292.992919921875,297.1499938964844,293.1499938964844,0.4860389530658722,-9177.3642578125,304.1515808105469,0.8248241543769836,0.5881841778755188,0.5361461043357849,292.94403076171875,297.1499938964844,293.1499938964844,0.7251219153404236,-11522.4970703125,304.14019775390625,0.8363121151924133,0.6159968972206116,0.590247392654419,292.87322998046875,297.1499938964844,293.1499938964844,0.8163636922836304,-9323.5517578125,304.1257629394531,0.8614376783370972,0.6775375604629517,0.4780325591564178,292.8200988769531,297.1499938964844,293.1499938964844,1.0,-15044.8388671875,303.8392944335937,0.9215317964553832,0.8259735703468323,0.7853314280509949,293.097900390625,297.1499938964844,293.1499938964844,0.1428297460079193,-15476.4013671875,304.1527709960937,0.539503276348114,0.1650803089141845,0.7921724915504456,287.9926147460937,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.09771728515625,287.9935607910156,1.0,0.7803943753242493,0.430177628993988,0.430177628993988,1.0,1.0,-3.821907758712769,1.2594490051269531,2.5624587535858154,0.4016031920909881,0.0,0.0,1.0,366.77581787109375,375.0,44.4088249206543,-34059.52734375,5579.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53387451171875,306.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.60546875,32040.0,0.0,0.0,0.8110178709030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892156839370728,1.7892420291900637,-2.6438150598551147e-05,0.0,0.0008230800158344,0.0,0.0,636.8634033203125,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
546000,292.992919921875,297.1499938964844,293.1499938964844,0.4860389530658722,-9177.3642578125,304.1515808105469,0.8248241543769836,0.5881841778755188,0.5361461043357849,292.94403076171875,297.1499938964844,293.1499938964844,0.7251219153404236,-11522.4970703125,304.14019775390625,0.8363121151924133,0.6159968972206116,0.590247392654419,292.87322998046875,297.1499938964844,293.1499938964844,0.8163636922836304,-9323.5517578125,304.1257629394531,0.8614376783370972,0.6775375604629517,0.4780325591564178,292.8200988769531,297.1499938964844,293.1499938964844,1.0,-15044.8388671875,303.8392944335937,0.9215317964553832,0.8259735703468323,0.7853314280509949,293.097900390625,297.1499938964844,293.1499938964844,0.1428297460079193,-15476.4013671875,304.1527709960937,0.539503276348114,0.1650803089141845,0.7921724915504456,287.9926147460937,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.09771728515625,287.9935607910156,1.0,0.7803943753242493,0.430177628993988,0.430177628993988,1.0,1.0,-3.821907758712769,1.2594490051269531,2.5624587535858154,0.4016031920909881,0.0,0.0,1.0,366.77581787109375,375.0,44.4088249206543,-34059.52734375,5579.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53387451171875,306.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.60546875,32040.0,0.0,0.0,0.8110178709030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892156839370728,1.7892420291900637,-2.6438150598551147e-05,0.0,0.0008230800158344,0.0,0.0,636.8634033203125,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
546060,293.0157165527344,297.1499938964844,293.1499938964844,0.483436107635498,-9136.3984375,304.1552429199219,0.8231291770935059,0.5875438451766968,0.5357955694198608,292.9654846191406,297.1499938964844,293.1499938964844,0.7239798307418823,-11505.2021484375,304.1451721191406,0.8352169990539551,0.6168692708015442,0.5912898182868958,292.8916931152344,297.1499938964844,293.1499938964844,0.81844162940979,-9339.3857421875,304.1301574707031,0.8611665368080139,0.6808027029037476,0.480429857969284,292.8394775390625,297.1499938964844,293.1499938964844,1.0,-15061.6005859375,303.8262023925781,0.921398937702179,0.8304070234298706,0.7897287011146545,293.1078796386719,297.1499938964844,293.1499938964844,0.1416996717453003,-15374.6044921875,304.1536865234375,0.53749680519104,0.1643768101930618,0.7897344827651978,288.0501403808594,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.1076965332031,288.05126953125,1.0,0.7826729416847229,0.4308576583862304,0.4308576583862304,1.0,1.0,-3.827986240386963,1.263620376586914,2.564365863800049,0.4044087827205658,0.0,0.0,1.0,370.3315734863281,378.0,62.29357147216797,-34355.125,5621.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208801269531,307.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.8164351582527161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.000828577845823,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546120,293.0157165527344,297.1499938964844,293.1499938964844,0.483436107635498,-9136.3984375,304.1552429199219,0.8231291770935059,0.5875438451766968,0.5357955694198608,292.9654846191406,297.1499938964844,293.1499938964844,0.7239798307418823,-11505.2021484375,304.1451721191406,0.8352169990539551,0.6168692708015442,0.5912898182868958,292.8916931152344,297.1499938964844,293.1499938964844,0.81844162940979,-9339.3857421875,304.1301574707031,0.8611665368080139,0.6808027029037476,0.480429857969284,292.8394775390625,297.1499938964844,293.1499938964844,1.0,-15061.6005859375,303.8262023925781,0.921398937702179,0.8304070234298706,0.7897287011146545,293.1078796386719,297.1499938964844,293.1499938964844,0.1416996717453003,-15374.6044921875,304.1536865234375,0.53749680519104,0.1643768101930618,0.7897344827651978,288.0501403808594,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.1076965332031,288.05126953125,1.0,0.7826729416847229,0.4308576583862304,0.4308576583862304,1.0,1.0,-3.827986240386963,1.263620376586914,2.564365863800049,0.4044087827205658,0.0,0.0,1.0,370.3315734863281,378.0,62.29357147216797,-34355.125,5621.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6208801269531,307.10137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.8164351582527161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.000828577845823,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
546180,293.0375366210937,297.1499938964844,293.1499938964844,0.4813887774944305,-9104.92578125,304.1568908691406,0.8212546706199646,0.5865215063095093,0.5350953340530396,292.9860534667969,297.1499938964844,293.1499938964844,0.7234753370285034,-11497.46484375,304.1476135253906,0.8339558839797974,0.617367684841156,0.5919743776321411,292.9093322753906,297.1499938964844,293.1499938964844,0.8214232921600342,-9364.59765625,304.1318054199219,0.8607625961303711,0.6837729215621948,0.4826339483261108,292.85791015625,297.1499938964844,293.1499938964844,1.0,-15087.109375,303.8045959472656,0.9210734963417052,0.8345324993133545,0.7937563061714172,293.1170349121094,297.1499938964844,293.1499938964844,0.140740305185318,-15289.68359375,304.154052734375,0.5353849530220032,0.1635877639055252,0.7869112491607666,288.0820007324219,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1158142089844,288.0829772949219,1.0,0.7846946716308594,0.4315535724163055,0.4315535724163055,1.0,1.0,-3.832071542739868,1.2671303749084473,2.564941167831421,0.4069870114326477,0.0,0.0,1.0,373.8492126464844,381.0,49.34479904174805,-34497.51953125,5657.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71954345703125,307.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.821371853351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.734795998549089e-05,0.0,0.0008335880120284,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
546240,293.0375366210937,297.1499938964844,293.1499938964844,0.4813887774944305,-9104.92578125,304.1568908691406,0.8212546706199646,0.5865215063095093,0.5350953340530396,292.9860534667969,297.1499938964844,293.1499938964844,0.7234753370285034,-11497.46484375,304.1476135253906,0.8339558839797974,0.617367684841156,0.5919743776321411,292.9093322753906,297.1499938964844,293.1499938964844,0.8214232921600342,-9364.59765625,304.1318054199219,0.8607625961303711,0.6837729215621948,0.4826339483261108,292.85791015625,297.1499938964844,293.1499938964844,1.0,-15087.109375,303.8045959472656,0.9210734963417052,0.8345324993133545,0.7937563061714172,293.1170349121094,297.1499938964844,293.1499938964844,0.140740305185318,-15289.68359375,304.154052734375,0.5353849530220032,0.1635877639055252,0.7869112491607666,288.0820007324219,291.1499938964844,250.89048767089844,250.3640289306641,279.1568298339844,293.1158142089844,288.0829772949219,1.0,0.7846946716308594,0.4315535724163055,0.4315535724163055,1.0,1.0,-3.832071542739868,1.2671303749084473,2.564941167831421,0.4069870114326477,0.0,0.0,1.0,373.8492126464844,381.0,49.34479904174805,-34497.51953125,5657.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71954345703125,307.1887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.821371853351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.734795998549089e-05,0.0,0.0008335880120284,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
546300,293.048095703125,297.1499938964844,293.1499938964844,0.4802516102790832,-9087.5078125,304.15771484375,0.8202527165412903,0.5858660936355591,0.5346189141273499,292.9961853027344,297.1499938964844,293.1499938964844,0.7230400443077087,-11491.3662109375,304.1488342285156,0.8332623243331909,0.6174553036689758,0.5921763777732849,292.91802978515625,297.1499938964844,293.1499938964844,0.8227477669715881,-9375.685546875,304.1326904296875,0.8604974150657654,0.6851060390472412,0.4836369454860687,292.86669921875,297.1499938964844,293.1499938964844,1.0,-15099.24609375,303.7942810058594,0.920865535736084,0.8364998698234558,0.7956852912902832,293.1213073730469,297.1499938964844,293.1499938964844,0.1402406245470047,-15245.5205078125,304.1542358398437,0.5342966318130493,0.1631653606891632,0.7853737473487854,288.09716796875,291.1499938964844,250.91993713378903,250.3911590576172,279.1568908691406,293.1187744140625,288.09814453125,1.0,0.7856155633926392,0.4319010078907013,0.4319010078907013,1.0,1.0,-3.833420753479004,1.268632411956787,2.564788341522217,0.4081778824329376,0.0,0.0,1.0,375.59417724609375,381.0,46.308990478515625,-34565.3515625,5673.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77496337890625,307.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.845703125,33120.0,0.0,0.0,0.823620080947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201764822006223,1.8202039003372192,-2.73610476142494e-05,0.0,0.0008358696941286,0.0,0.0,670.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.0585327148437,297.1499938964844,293.1499938964844,0.4785361588001251,-9060.904296875,304.159423828125,0.8192022442817688,0.5851097106933594,0.5340585112571716,293.0062255859375,297.1499938964844,293.1499938964844,0.7218169569969177,-11474.865234375,304.1512451171875,0.8325183987617493,0.617429792881012,0.592275857925415,292.9266662597656,297.1499938964844,293.1499938964844,0.8232325315475464,-9378.7490234375,304.13494873046875,0.8601878881454468,0.6863524317741394,0.4845781326293945,292.8755798339844,297.1499938964844,293.1499938964844,1.0,-15104.0283203125,303.7908935546875,0.9206123948097228,0.8383482098579407,0.7975379228591919,293.1253967285156,297.1499938964844,293.1499938964844,0.139598861336708,-15187.9609375,304.1546325683594,0.5331864356994629,0.1627254635095596,0.7837638854980469,288.1252136230469,291.1499938964844,250.9501342773437,250.41897583007807,279.156982421875,293.1217346191406,288.1263427734375,1.0,0.7864786386489868,0.4322589635848999,0.4322589635848999,1.0,1.0,-3.83429217338562,1.2699931859970093,2.5642991065979004,0.4093356132507324,0.0,0.0,1.0,377.3395690917969,384.0,58.83412551879883,-34693.32421875,5687.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82208251953125,307.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.208984375,33120.0,0.0,0.0,0.8258511424064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.7713345843949355e-05,0.0,0.0008381339139305,0.0,0.0,683.4918823242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.07879638671875,297.1499938964844,293.1499938964844,0.4757410585880279,-9018.314453125,304.16094970703125,0.8169516921043396,0.5833143591880798,0.5326769351959229,293.02593994140625,297.1499938964844,293.1499938964844,0.7200932502746582,-11452.3125,304.1537170410156,0.8308881521224976,0.6170767545700073,0.5921765565872192,292.9432067871094,297.1499938964844,293.1499938964844,0.8251845240592957,-9394.9140625,304.13671875,0.8594613671302795,0.6886544823646545,0.486309677362442,292.8927917480469,297.1499938964844,293.1499938964844,1.0,-15123.1005859375,303.7749938964844,0.9199523329734802,0.8418054580688477,0.8009576797485352,293.133056640625,297.1499938964844,293.1499938964844,0.1385131627321243,-15092.0146484375,304.1548767089844,0.5309033989906311,0.1617955565452575,0.7803220748901367,288.15643310546875,291.1499938964844,251.0127410888672,250.4766387939453,279.1573486328125,293.12762451171875,288.157470703125,1.0,0.7880263328552246,0.4330101311206817,0.4330101311206817,1.0,1.0,-3.8345694541931152,1.272289752960205,2.56227970123291,0.4115437567234039,0.0,0.0,1.0,380.8219299316406,387.0,48.43317031860352,-34805.3515625,5711.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9266357421875,307.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8299124240875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422556566074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.07879638671875,297.1499938964844,293.1499938964844,0.4757410585880279,-9018.314453125,304.16094970703125,0.8169516921043396,0.5833143591880798,0.5326769351959229,293.02593994140625,297.1499938964844,293.1499938964844,0.7200932502746582,-11452.3125,304.1537170410156,0.8308881521224976,0.6170767545700073,0.5921765565872192,292.9432067871094,297.1499938964844,293.1499938964844,0.8251845240592957,-9394.9140625,304.13671875,0.8594613671302795,0.6886544823646545,0.486309677362442,292.8927917480469,297.1499938964844,293.1499938964844,1.0,-15123.1005859375,303.7749938964844,0.9199523329734802,0.8418054580688477,0.8009576797485352,293.133056640625,297.1499938964844,293.1499938964844,0.1385131627321243,-15092.0146484375,304.1548767089844,0.5309033989906311,0.1617955565452575,0.7803220748901367,288.15643310546875,291.1499938964844,251.0127410888672,250.4766387939453,279.1573486328125,293.12762451171875,288.157470703125,1.0,0.7880263328552246,0.4330101311206817,0.4330101311206817,1.0,1.0,-3.8345694541931152,1.272289752960205,2.56227970123291,0.4115437567234039,0.0,0.0,1.0,380.8219299316406,387.0,48.43317031860352,-34805.3515625,5711.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9266357421875,307.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8299124240875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422556566074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.0983581542969,297.1499938964844,293.1499938964844,0.4725078046321869,-8969.001953125,304.1626892089844,0.814527153968811,0.5811460614204407,0.5309663414955139,293.0450439453125,297.1499938964844,293.1499938964844,0.717703640460968,-11421.451171875,304.1564636230469,0.8291091918945312,0.6163396239280701,0.5917170643806458,292.95880126953125,297.1499938964844,293.1499938964844,0.826648473739624,-9406.724609375,304.1387023925781,0.8586441874504089,0.6907272934913635,0.4878819584846496,292.90924072265625,297.1499938964844,293.1499938964844,1.0,-15138.30859375,303.76251220703125,0.919180154800415,0.8449814319610596,0.8041253685951233,293.1399841308594,297.1499938964844,293.1499938964844,0.1373553574085235,-14989.4931640625,304.1551818847656,0.5285725593566895,0.1608123630285263,0.7766311168670654,288.18975830078125,291.1499938964844,251.0782928466797,250.5370178222656,279.15777587890625,293.1335144042969,288.1908569335937,1.0,0.7893602848052979,0.4338090121746063,0.4338090121746063,1.0,1.0,-3.8332226276397705,1.2741373777389526,2.5590851306915283,0.4136597812175751,0.0,0.0,1.0,384.258056640625,390.0,47.3499641418457,-34920.52734375,5729.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0415344238281,307.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8334234356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008458188385702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.0983581542969,297.1499938964844,293.1499938964844,0.4725078046321869,-8969.001953125,304.1626892089844,0.814527153968811,0.5811460614204407,0.5309663414955139,293.0450439453125,297.1499938964844,293.1499938964844,0.717703640460968,-11421.451171875,304.1564636230469,0.8291091918945312,0.6163396239280701,0.5917170643806458,292.95880126953125,297.1499938964844,293.1499938964844,0.826648473739624,-9406.724609375,304.1387023925781,0.8586441874504089,0.6907272934913635,0.4878819584846496,292.90924072265625,297.1499938964844,293.1499938964844,1.0,-15138.30859375,303.76251220703125,0.919180154800415,0.8449814319610596,0.8041253685951233,293.1399841308594,297.1499938964844,293.1499938964844,0.1373553574085235,-14989.4931640625,304.1551818847656,0.5285725593566895,0.1608123630285263,0.7766311168670654,288.18975830078125,291.1499938964844,251.0782928466797,250.5370178222656,279.15777587890625,293.1335144042969,288.1908569335937,1.0,0.7893602848052979,0.4338090121746063,0.4338090121746063,1.0,1.0,-3.8332226276397705,1.2741373777389526,2.5590851306915283,0.4136597812175751,0.0,0.0,1.0,384.258056640625,390.0,47.3499641418457,-34920.52734375,5729.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0415344238281,307.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8334234356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008458188385702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1173095703125,297.1499938964844,293.1499938964844,0.4688509404659271,-8913.2041015625,304.16455078125,0.8119118809700012,0.5786124467849731,0.5289322137832642,293.0636291503906,297.1499938964844,293.1499938964844,0.7146726250648499,-11382.6611328125,304.15936279296875,0.8271800875663757,0.6152302622795105,0.5909105539321899,292.9735717773437,297.1499938964844,293.1499938964844,0.8276442885398865,-9414.4248046875,304.14080810546875,0.8577350974082947,0.692573606967926,0.4893030822277069,292.9252624511719,297.1499938964844,293.1499938964844,1.0,-15149.4228515625,303.7537536621094,0.9182721972465516,0.8478350043296814,0.8070028424263,293.14630126953125,297.1499938964844,293.1499938964844,0.1361423134803772,-14881.8720703125,304.1554870605469,0.5262082815170288,0.1597880721092224,0.7727550268173218,288.2250366210937,291.1499938964844,251.14678955078125,250.6000823974609,279.1581726074219,293.1390991210937,288.2261657714844,1.0,0.7904970645904541,0.4346481561660766,0.4346481561660766,1.0,1.0,-3.8303146362304688,1.2755385637283323,2.5547759532928467,0.4156734943389892,0.0,0.0,1.0,387.6671752929688,393.0,48.78326034545898,-35030.7734375,5742.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1589050292969,307.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8364481925964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008488885941915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1173095703125,297.1499938964844,293.1499938964844,0.4688509404659271,-8913.2041015625,304.16455078125,0.8119118809700012,0.5786124467849731,0.5289322137832642,293.0636291503906,297.1499938964844,293.1499938964844,0.7146726250648499,-11382.6611328125,304.15936279296875,0.8271800875663757,0.6152302622795105,0.5909105539321899,292.9735717773437,297.1499938964844,293.1499938964844,0.8276442885398865,-9414.4248046875,304.14080810546875,0.8577350974082947,0.692573606967926,0.4893030822277069,292.9252624511719,297.1499938964844,293.1499938964844,1.0,-15149.4228515625,303.7537536621094,0.9182721972465516,0.8478350043296814,0.8070028424263,293.14630126953125,297.1499938964844,293.1499938964844,0.1361423134803772,-14881.8720703125,304.1554870605469,0.5262082815170288,0.1597880721092224,0.7727550268173218,288.2250366210937,291.1499938964844,251.14678955078125,250.6000823974609,279.1581726074219,293.1390991210937,288.2261657714844,1.0,0.7904970645904541,0.4346481561660766,0.4346481561660766,1.0,1.0,-3.8303146362304688,1.2755385637283323,2.5547759532928467,0.4156734943389892,0.0,0.0,1.0,387.6671752929688,393.0,48.78326034545898,-35030.7734375,5742.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1589050292969,307.58843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8364481925964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008488885941915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1356811523437,297.1499938964844,293.1499938964844,0.4648014903068542,-8851.4111328125,304.1664428710937,0.8090816736221313,0.5757178664207458,0.5265784859657288,293.08172607421875,297.1499938964844,293.1499938964844,0.7110350728034973,-11336.43359375,304.16229248046875,0.8250921368598938,0.613750159740448,0.5897594690322876,292.98828125,297.1499938964844,293.1499938964844,0.8280847668647766,-9417.177734375,304.14312744140625,0.8566874265670776,0.6940635442733765,0.4905044734477997,292.94091796875,297.1499938964844,293.1499938964844,1.0,-15156.642578125,303.7485046386719,0.9172121286392212,0.8503534197807312,0.8095720410346985,293.1519775390625,297.1499938964844,293.1499938964844,0.1348891109228134,-14770.4990234375,304.1557312011719,0.5238156914710999,0.1587284952402115,0.7687292695045471,288.2615661621094,291.1499938964844,251.2182159423828,250.6658477783203,279.1584777832031,293.14312744140625,288.2627258300781,1.0,0.7914389371871948,0.4355116486549377,0.4355116486549377,1.0,1.0,-3.825791835784912,1.276412010192871,2.549379825592041,0.4175167977809906,0.0,0.0,1.0,391.0671691894531,396.0,50.39754867553711,-35131.0859375,5750.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2742614746094,307.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8390251994132996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851503922604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1356811523437,297.1499938964844,293.1499938964844,0.4648014903068542,-8851.4111328125,304.1664428710937,0.8090816736221313,0.5757178664207458,0.5265784859657288,293.08172607421875,297.1499938964844,293.1499938964844,0.7110350728034973,-11336.43359375,304.16229248046875,0.8250921368598938,0.613750159740448,0.5897594690322876,292.98828125,297.1499938964844,293.1499938964844,0.8280847668647766,-9417.177734375,304.14312744140625,0.8566874265670776,0.6940635442733765,0.4905044734477997,292.94091796875,297.1499938964844,293.1499938964844,1.0,-15156.642578125,303.7485046386719,0.9172121286392212,0.8503534197807312,0.8095720410346985,293.1519775390625,297.1499938964844,293.1499938964844,0.1348891109228134,-14770.4990234375,304.1557312011719,0.5238156914710999,0.1587284952402115,0.7687292695045471,288.2615661621094,291.1499938964844,251.2182159423828,250.6658477783203,279.1584777832031,293.14312744140625,288.2627258300781,1.0,0.7914389371871948,0.4355116486549377,0.4355116486549377,1.0,1.0,-3.825791835784912,1.276412010192871,2.549379825592041,0.4175167977809906,0.0,0.0,1.0,391.0671691894531,396.0,50.39754867553711,-35131.0859375,5750.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2742614746094,307.69073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8390251994132996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851503922604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1447448730469,297.1499938964844,293.1499938964844,0.4626229405403137,-8818.1533203125,304.1674194335937,0.8075718879699707,0.5741090178489685,0.5252714157104492,293.0906677246094,297.1499938964844,293.1499938964844,0.7089811563491821,-11310.4267578125,304.1637878417969,0.8239825367927551,0.6128515601158142,0.5890458822250366,292.9954833984375,297.1499938964844,293.1499938964844,0.8280849456787109,-9416.6103515625,304.1443786621094,0.8561071753501892,0.6946914196014404,0.4910163283348083,292.9486083984375,297.1499938964844,293.1499938964844,1.0,-15158.8095703125,303.7471618652344,0.916623055934906,0.8514837622642517,0.8107381463050842,293.15460205078125,297.1499938964844,293.1499938964844,0.1342496275901794,-14713.5927734375,304.1558532714844,0.5226101279258728,0.1581868082284927,0.7666661143302917,288.2802429199219,291.1499938964844,251.25503540039065,250.69972229003903,279.15869140625,293.1452331542969,288.2814025878906,1.0,0.7918350696563721,0.4359623789787292,0.4359623789787292,1.0,1.0,-3.8228976726531982,1.2766718864440918,2.5462257862091064,0.4184014201164245,0.0,0.0,1.0,392.7662048339844,396.0,51.14150238037109,-35176.49609375,5752.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304748535156,307.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8401524424552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008526479359716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1540222167969,297.1499938964844,293.1499938964844,0.4603220224380493,-8782.9921875,304.1684265136719,0.8059785962104797,0.5723575949668884,0.5238538980484009,293.0997314453125,297.1499938964844,293.1499938964844,0.7067558169364929,-11282.267578125,304.1653137207031,0.8228191137313843,0.6118243932723999,0.5882248878479004,293.0025634765625,297.1499938964844,293.1499938964844,0.8279716372489929,-9415.0703125,304.1455993652344,0.8554964065551758,0.695260226726532,0.4914858341217041,292.9562683105469,297.1499938964844,293.1499938964844,1.0,-15160.1015625,303.7466125488281,0.91599440574646,0.8525342345237732,0.8118312954902649,293.1571044921875,297.1499938964844,293.1499938964844,0.1336041539907455,-14656.1005859375,304.1559753417969,0.521399199962616,0.1576391458511352,0.7645790576934814,288.29913330078125,291.1499938964844,251.2925720214844,250.73426818847656,279.158935546875,293.1474609375,288.3003234863281,1.0,0.792182981967926,0.4364276230335235,0.4364276230335235,1.0,1.0,-3.8195741176605225,1.2768144607543943,2.542759656906128,0.4192651808261871,0.0,0.0,1.0,394.4708251953125,399.0,51.853641510009766,-35218.5703125,5752.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3855895996094,307.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8411846160888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536954410374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.1726379394531,297.1499938964844,293.1499938964844,0.4553233087062835,-8706.5029296875,304.1706237792969,0.8025512099266052,0.5684819221496582,0.5206599235534668,293.117919921875,297.1499938964844,293.1499938964844,0.7017433643341064,-11218.9013671875,304.1685791015625,0.8203181028366089,0.609409511089325,0.5862294435501099,293.01617431640625,297.1499938964844,293.1499938964844,0.8274164795875549,-9409.2080078125,304.1479797363281,0.8541941046714783,0.6962296962738037,0.4923066794872284,292.9713439941406,297.1499938964844,293.1499938964844,1.0,-15159.9599609375,303.7479553222656,0.9146215319633484,0.8543858528137207,0.8137877583503723,293.16168212890625,297.1499938964844,293.1499938964844,0.1322984397411346,-14539.623046875,304.1561584472656,0.5189697742462158,0.1565297693014145,0.7603473663330078,288.3376159667969,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.1522827148437,288.3388366699219,1.0,0.7927250862121582,0.4374042749404907,0.4374042749404907,1.0,1.0,-3.811581134796143,1.2767339944839478,2.5348472595214844,0.4209201335906982,0.0,0.0,1.0,397.885498046875,402.0,53.1855354309082,-35292.125,5749.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4921875,307.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8429594039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554966188967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
