time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.1726379394531,297.1499938964844,293.1499938964844,0.4553233087062835,-8706.5029296875,304.1706237792969,0.8025512099266052,0.5684819221496582,0.5206599235534668,293.117919921875,297.1499938964844,293.1499938964844,0.7017433643341064,-11218.9013671875,304.1685791015625,0.8203181028366089,0.609409511089325,0.5862294435501099,293.01617431640625,297.1499938964844,293.1499938964844,0.8274164795875549,-9409.2080078125,304.1479797363281,0.8541941046714783,0.6962296962738037,0.4923066794872284,292.9713439941406,297.1499938964844,293.1499938964844,1.0,-15159.9599609375,303.7479553222656,0.9146215319633484,0.8543858528137207,0.8137877583503723,293.16168212890625,297.1499938964844,293.1499938964844,0.1322984397411346,-14539.623046875,304.1561584472656,0.5189697742462158,0.1565297693014145,0.7603473663330078,288.3376159667969,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.1522827148437,288.3388366699219,1.0,0.7927250862121582,0.4374042749404907,0.4374042749404907,1.0,1.0,-3.811581134796143,1.2767339944839478,2.5348472595214844,0.4209201335906982,0.0,0.0,1.0,397.885498046875,402.0,53.1855354309082,-35292.125,5749.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4921875,307.8876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8429594039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008554966188967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.19049072265625,297.1499938964844,293.1499938964844,0.4499536752700805,-8624.29296875,304.17266845703125,0.7989498376846313,0.5642812848091125,0.5171329975128174,293.1357421875,297.1499938964844,293.1499938964844,0.6961119174957275,-11147.9091796875,304.1717529296875,0.8176416158676147,0.6066067814826965,0.5838499069213867,293.02911376953125,297.1499938964844,293.1499938964844,0.8264709711074829,-9400.0771484375,304.1502380371094,0.8528215289115906,0.6969925761222839,0.4929830133914947,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-15156.4072265625,303.7523498535156,0.9131358861923218,0.8559102416038513,0.8154398798942566,293.1657409667969,297.1499938964844,293.1499938964844,0.1309801340103149,-14421.791015625,304.15631103515625,0.5165569186210632,0.1554057151079177,0.7560543417930603,288.3766784667969,291.1499938964844,251.4499969482422,250.87908935546875,279.1600646972656,293.1576538085937,288.3779296875,1.0,0.7930819392204285,0.4384415447711944,0.4384415447711944,1.0,1.0,-3.8021109104156494,1.276273250579834,2.5258376598358154,0.4225134253501892,0.0,0.0,1.0,401.2622680664063,405.0,54.10821533203125,-35352.78125,5741.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5937805175781,307.98126220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8459672331809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858549203258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.19049072265625,297.1499938964844,293.1499938964844,0.4499536752700805,-8624.29296875,304.17266845703125,0.7989498376846313,0.5642812848091125,0.5171329975128174,293.1357421875,297.1499938964844,293.1499938964844,0.6961119174957275,-11147.9091796875,304.1717529296875,0.8176416158676147,0.6066067814826965,0.5838499069213867,293.02911376953125,297.1499938964844,293.1499938964844,0.8264709711074829,-9400.0771484375,304.1502380371094,0.8528215289115906,0.6969925761222839,0.4929830133914947,292.9861145019531,297.1499938964844,293.1499938964844,1.0,-15156.4072265625,303.7523498535156,0.9131358861923218,0.8559102416038513,0.8154398798942566,293.1657409667969,297.1499938964844,293.1499938964844,0.1309801340103149,-14421.791015625,304.15631103515625,0.5165569186210632,0.1554057151079177,0.7560543417930603,288.3766784667969,291.1499938964844,251.4499969482422,250.87908935546875,279.1600646972656,293.1576538085937,288.3779296875,1.0,0.7930819392204285,0.4384415447711944,0.4384415447711944,1.0,1.0,-3.8021109104156494,1.276273250579834,2.5258376598358154,0.4225134253501892,0.0,0.0,1.0,401.2622680664063,405.0,54.10821533203125,-35352.78125,5741.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5937805175781,307.98126220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8459672331809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858549203258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2077941894531,297.1499938964844,293.1499938964844,0.4441380500793457,-8535.0283203125,304.1748046875,0.7951526045799255,0.5597514510154724,0.5133466720581055,293.1537475585937,297.1499938964844,293.1499938964844,0.6896430253982544,-11066.2509765625,304.17529296875,0.8147097826004028,0.6033194661140442,0.5810704231262207,293.04217529296875,297.1499938964844,293.1499938964844,0.8248157501220703,-9384.5341796875,304.1529235839844,0.8512904047966003,0.6974138021469116,0.4934674203395843,293.00152587890625,297.1499938964844,293.1499938964844,1.0,-15146.408203125,303.7625732421875,0.9114304184913636,0.8569421172142029,0.8167053461074829,293.17022705078125,297.1499938964844,293.1499938964844,0.1295217275619506,-14290.8935546875,304.1566467285156,0.5140069723129272,0.1541025340557098,0.7512817978858948,288.420654296875,291.1499938964844,251.5347442626953,250.95700073242188,279.16094970703125,293.1642150878906,288.422119140625,1.0,0.7932297587394714,0.4395743906497955,0.4395743906497955,1.0,1.0,-3.790576696395874,1.2753032445907593,2.515273332595825,0.4240795969963074,0.0,0.0,1.0,404.7175598144531,408.0,59.92062759399414,-35421.27734375,5727.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128295898437,308.09136962890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8474012613296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008600045111961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2077941894531,297.1499938964844,293.1499938964844,0.4441380500793457,-8535.0283203125,304.1748046875,0.7951526045799255,0.5597514510154724,0.5133466720581055,293.1537475585937,297.1499938964844,293.1499938964844,0.6896430253982544,-11066.2509765625,304.17529296875,0.8147097826004028,0.6033194661140442,0.5810704231262207,293.04217529296875,297.1499938964844,293.1499938964844,0.8248157501220703,-9384.5341796875,304.1529235839844,0.8512904047966003,0.6974138021469116,0.4934674203395843,293.00152587890625,297.1499938964844,293.1499938964844,1.0,-15146.408203125,303.7625732421875,0.9114304184913636,0.8569421172142029,0.8167053461074829,293.17022705078125,297.1499938964844,293.1499938964844,0.1295217275619506,-14290.8935546875,304.1566467285156,0.5140069723129272,0.1541025340557098,0.7512817978858948,288.420654296875,291.1499938964844,251.5347442626953,250.95700073242188,279.16094970703125,293.1642150878906,288.422119140625,1.0,0.7932297587394714,0.4395743906497955,0.4395743906497955,1.0,1.0,-3.790576696395874,1.2753032445907593,2.515273332595825,0.4240795969963074,0.0,0.0,1.0,404.7175598144531,408.0,59.92062759399414,-35421.27734375,5727.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128295898437,308.09136962890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8474012613296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008600045111961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.22442626953125,297.1499938964844,293.1499938964844,0.4379030168056488,-8439.119140625,304.17694091796875,0.7910955548286438,0.5549063682556152,0.5092652440071106,293.17193603515625,297.1499938964844,293.1499938964844,0.68230140209198,-10973.515625,304.1790771484375,0.8114181160926819,0.5995334982872009,0.5778112411499023,293.0552673339844,297.1499938964844,293.1499938964844,0.8224064707756042,-9362.2734375,304.15594482421875,0.8495213389396667,0.6974843740463257,0.4936984777450561,293.017822265625,297.1499938964844,293.1499938964844,1.0,-15129.3251953125,303.7792053222656,0.9093966484069824,0.8574009537696838,0.8174355030059814,293.1752624511719,297.1499938964844,293.1499938964844,0.1278155446052551,-14137.4609375,304.1572570800781,0.5111408829689026,0.1525699198246002,0.7454447746276855,288.4681396484375,291.1499938964844,251.62548828125,251.0403594970703,279.1620178222656,293.1721496582031,288.4696350097656,1.0,0.7930747866630554,0.4408320784568786,0.4408320784568786,1.0,1.0,-3.775879621505737,1.273505449295044,2.5023741722106934,0.4255045652389526,0.0,0.0,1.0,408.3119812011719,396.0,64.54340362548828,-35466.51953125,5703.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,308.1982116699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8484309315681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610495715402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.22442626953125,297.1499938964844,293.1499938964844,0.4379030168056488,-8439.119140625,304.17694091796875,0.7910955548286438,0.5549063682556152,0.5092652440071106,293.17193603515625,297.1499938964844,293.1499938964844,0.68230140209198,-10973.515625,304.1790771484375,0.8114181160926819,0.5995334982872009,0.5778112411499023,293.0552673339844,297.1499938964844,293.1499938964844,0.8224064707756042,-9362.2734375,304.15594482421875,0.8495213389396667,0.6974843740463257,0.4936984777450561,293.017822265625,297.1499938964844,293.1499938964844,1.0,-15129.3251953125,303.7792053222656,0.9093966484069824,0.8574009537696838,0.8174355030059814,293.1752624511719,297.1499938964844,293.1499938964844,0.1278155446052551,-14137.4609375,304.1572570800781,0.5111408829689026,0.1525699198246002,0.7454447746276855,288.4681396484375,291.1499938964844,251.62548828125,251.0403594970703,279.1620178222656,293.1721496582031,288.4696350097656,1.0,0.7930747866630554,0.4408320784568786,0.4408320784568786,1.0,1.0,-3.775879621505737,1.273505449295044,2.5023741722106934,0.4255045652389526,0.0,0.0,1.0,408.3119812011719,396.0,64.54340362548828,-35466.51953125,5703.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,308.1982116699219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8484309315681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008610495715402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2322998046875,297.1499938964844,293.1499938964844,0.434554249048233,-8387.4423828125,304.1781311035156,0.7902382016181946,0.5524164438247681,0.507039487361908,293.18084716796875,297.1499938964844,293.1499938964844,0.6782011985778809,-10921.552734375,304.1812438964844,0.8108749985694885,0.5975065231323242,0.5759245753288269,293.06158447265625,297.1499938964844,293.1499938964844,0.8208162784576416,-9347.599609375,304.15777587890625,0.8498365879058838,0.6974477767944336,0.4936651885509491,293.0260314941406,297.1499938964844,293.1499938964844,1.0,-15117.1875,303.7907409667969,0.909838080406189,0.8574590086936951,0.8175144195556641,293.1777038574219,297.1499938964844,293.1499938964844,0.1267890334129333,-14045.01953125,304.1578063964844,0.5104175806045532,0.1517707109451294,0.7417420744895935,288.4933166503906,291.1499938964844,251.67295837402344,251.08395385742188,279.16265869140625,293.1763916015625,288.49493408203125,1.0,0.7912022471427917,0.44151172041893,0.44151172041893,1.0,1.0,-3.7665352821350098,1.272002100944519,2.4945333003997803,0.4260929524898529,0.0,0.0,1.0,407.0804138183594,396.0,67.41688537597656,-35477.49609375,5666.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,308.25177001953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8535944223403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008662898326292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.23980712890625,297.1499938964844,293.1499938964844,0.4309166967868805,-8331.056640625,304.1796264648437,0.7899674773216248,0.5498995184898376,0.5047327876091003,293.1895446777344,297.1499938964844,293.1499938964844,0.6736320853233337,-10863.404296875,304.18389892578125,0.810890257358551,0.5954074263572693,0.5739103555679321,293.067626953125,297.1499938964844,293.1499938964844,0.818743884563446,-9328.427734375,304.1601257324219,0.8507581949234009,0.6973793506622314,0.4935673177242279,293.03436279296875,297.1499938964844,293.1499938964844,1.0,-15100.3671875,303.8065490722656,0.9110057950019836,0.8573946356773376,0.8174315094947815,293.1799621582031,297.1499938964844,293.1499938964844,0.1256512701511383,-13942.1142578125,304.1584777832031,0.5100672245025635,0.1509751230478286,0.7377557754516602,288.5243530273437,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1806030273437,288.52655029296875,1.0,0.788749635219574,0.442217081785202,0.442217081785202,1.0,1.0,-3.756323575973511,1.2702444791793823,2.486078977584839,0.4265783429145813,0.0,0.0,1.0,404.34173583984375,384.0,77.77264404296875,-35520.89453125,5617.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,308.3357849121094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8544284701347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008671362884342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2538452148437,297.1499938964844,293.1499938964844,0.4231961965560913,-8211.107421875,304.1825866699219,0.7903928756713867,0.5447736978530884,0.4999496936798095,293.20623779296875,297.1499938964844,293.1499938964844,0.6636574864387512,-10736.546875,304.1891784667969,0.8118266463279724,0.5910120010375977,0.5695928335189819,293.0791320800781,297.1499938964844,293.1499938964844,0.8137503266334534,-9282.693359375,304.1650390625,0.8536279797554016,0.6971310377120972,0.4932271242141723,293.0516052246094,297.1499938964844,293.1499938964844,1.0,-15057.8359375,303.8465270996094,0.9145370125770568,0.8568246364593506,0.8167751431465149,293.1839904785156,297.1499938964844,293.1499938964844,0.123233638703823,-13722.701171875,304.15966796875,0.5100084543228149,0.1493976563215255,0.7293947339057922,288.59490966796875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18902587890625,288.59716796875,1.0,0.7825872898101807,0.4437000155448913,0.4437000155448913,1.0,1.0,-3.7341156005859375,1.2662323713302612,2.467883348464966,0.4274287223815918,0.0,0.0,1.0,396.3948364257813,372.0,92.21859741210938,-35588.26953125,5497.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.4984436035156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.855638861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683646447025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2538452148437,297.1499938964844,293.1499938964844,0.4231961965560913,-8211.107421875,304.1825866699219,0.7903928756713867,0.5447736978530884,0.4999496936798095,293.20623779296875,297.1499938964844,293.1499938964844,0.6636574864387512,-10736.546875,304.1891784667969,0.8118266463279724,0.5910120010375977,0.5695928335189819,293.0791320800781,297.1499938964844,293.1499938964844,0.8137503266334534,-9282.693359375,304.1650390625,0.8536279797554016,0.6971310377120972,0.4932271242141723,293.0516052246094,297.1499938964844,293.1499938964844,1.0,-15057.8359375,303.8465270996094,0.9145370125770568,0.8568246364593506,0.8167751431465149,293.1839904785156,297.1499938964844,293.1499938964844,0.123233638703823,-13722.701171875,304.15966796875,0.5100084543228149,0.1493976563215255,0.7293947339057922,288.59490966796875,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.18902587890625,288.59716796875,1.0,0.7825872898101807,0.4437000155448913,0.4437000155448913,1.0,1.0,-3.7341156005859375,1.2662323713302612,2.467883348464966,0.4274287223815918,0.0,0.0,1.0,396.3948364257813,372.0,92.21859741210938,-35588.26953125,5497.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.4984436035156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.855638861656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683646447025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2667236328125,297.1499938964844,293.1499938964844,0.4152750968933105,-8087.86865234375,304.1849060058594,0.7915740609169006,0.539531946182251,0.4949964582920074,293.2219543457031,297.1499938964844,293.1499938964844,0.6531646251678467,-10603.4697265625,304.1935729980469,0.8134574294090271,0.5864022374153137,0.5649951696395874,293.08984375,297.1499938964844,293.1499938964844,0.8082404732704163,-9232.9365234375,304.169189453125,0.8573464155197144,0.6967503428459167,0.4927421510219574,293.0691833496094,297.1499938964844,293.1499938964844,1.0,-15009.1123046875,303.8920593261719,0.9190386533737184,0.8557558655738831,0.8155636787414551,293.1874694824219,297.1499938964844,293.1499938964844,0.1207647547125816,-13497.9873046875,304.1605529785156,0.510468602180481,0.1478306651115417,0.7207604646682739,288.6669921875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1974792480469,288.6693115234375,1.0,0.775411069393158,0.445271223783493,0.445271223783493,1.0,1.0,-3.7101950645446777,1.2617673873901367,2.448427677154541,0.4281824827194214,0.0,0.0,1.0,386.6048278808594,360.0,98.04448699951172,-35632.6328125,5362.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,308.65191650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8611133098602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873920507729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2667236328125,297.1499938964844,293.1499938964844,0.4152750968933105,-8087.86865234375,304.1849060058594,0.7915740609169006,0.539531946182251,0.4949964582920074,293.2219543457031,297.1499938964844,293.1499938964844,0.6531646251678467,-10603.4697265625,304.1935729980469,0.8134574294090271,0.5864022374153137,0.5649951696395874,293.08984375,297.1499938964844,293.1499938964844,0.8082404732704163,-9232.9365234375,304.169189453125,0.8573464155197144,0.6967503428459167,0.4927421510219574,293.0691833496094,297.1499938964844,293.1499938964844,1.0,-15009.1123046875,303.8920593261719,0.9190386533737184,0.8557558655738831,0.8155636787414551,293.1874694824219,297.1499938964844,293.1499938964844,0.1207647547125816,-13497.9873046875,304.1605529785156,0.510468602180481,0.1478306651115417,0.7207604646682739,288.6669921875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1974792480469,288.6693115234375,1.0,0.775411069393158,0.445271223783493,0.445271223783493,1.0,1.0,-3.7101950645446777,1.2617673873901367,2.448427677154541,0.4281824827194214,0.0,0.0,1.0,386.6048278808594,360.0,98.04448699951172,-35632.6328125,5362.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,308.65191650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8611133098602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000873920507729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2785949707031,297.1499938964844,293.1499938964844,0.4068402349948883,-7955.94970703125,304.1873474121094,0.7931761741638184,0.5341662168502808,0.4899033010005951,293.2366943359375,297.1499938964844,293.1499938964844,0.6417731642723083,-10458.623046875,304.1980285644531,0.8154553174972534,0.5815876722335815,0.5601719617843628,293.09991455078125,297.1499938964844,293.1499938964844,0.8016969561576843,-9173.9501953125,304.1737060546875,0.8615913391113281,0.6962305903434753,0.4921394288539886,293.0870361328125,297.1499938964844,293.1499938964844,1.0,-14949.396484375,303.9476623535156,0.9240950345993042,0.8541868925094604,0.8138676881790161,293.19049072265625,297.1499938964844,293.1499938964844,0.1181828826665878,-13261.4189453125,304.1613464355469,0.511235237121582,0.1462660878896713,0.7119845747947693,288.751220703125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2060546875,288.7540283203125,1.0,0.7676350474357605,0.4469259083271026,0.4469259083271026,1.0,1.0,-3.6849403381347656,1.256961226463318,2.427978992462158,0.4288742840290069,0.0,0.0,1.0,375.892578125,348.0,113.15975189208984,-35726.94140625,5218.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,308.8546447753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8624045848846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008752310532145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2785949707031,297.1499938964844,293.1499938964844,0.4068402349948883,-7955.94970703125,304.1873474121094,0.7931761741638184,0.5341662168502808,0.4899033010005951,293.2366943359375,297.1499938964844,293.1499938964844,0.6417731642723083,-10458.623046875,304.1980285644531,0.8154553174972534,0.5815876722335815,0.5601719617843628,293.09991455078125,297.1499938964844,293.1499938964844,0.8016969561576843,-9173.9501953125,304.1737060546875,0.8615913391113281,0.6962305903434753,0.4921394288539886,293.0870361328125,297.1499938964844,293.1499938964844,1.0,-14949.396484375,303.9476623535156,0.9240950345993042,0.8541868925094604,0.8138676881790161,293.19049072265625,297.1499938964844,293.1499938964844,0.1181828826665878,-13261.4189453125,304.1613464355469,0.511235237121582,0.1462660878896713,0.7119845747947693,288.751220703125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2060546875,288.7540283203125,1.0,0.7676350474357605,0.4469259083271026,0.4469259083271026,1.0,1.0,-3.6849403381347656,1.256961226463318,2.427978992462158,0.4288742840290069,0.0,0.0,1.0,375.892578125,348.0,113.15975189208984,-35726.94140625,5218.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,308.8546447753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8624045848846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008752310532145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.28961181640625,297.1499938964844,293.1499938964844,0.3982603549957275,-7821.388671875,304.1891784667969,0.7950208187103271,0.5286736488342285,0.4846801459789276,293.2506103515625,297.1499938964844,293.1499938964844,0.6299889087677002,-10308.8330078125,304.2016296386719,0.817646324634552,0.5765677690505981,0.555138349533081,293.10943603515625,297.1499938964844,293.1499938964844,0.7946885824203491,-9111.314453125,304.1774597167969,0.8661901950836182,0.6955682635307312,0.4914247393608093,293.1052551269531,297.1499938964844,293.1499938964844,1.0,-14883.5986328125,304.0087890625,0.9294239282608032,0.8520850539207458,0.8116508722305298,293.19317626953125,297.1499938964844,293.1499938964844,0.115592248737812,-13023.05078125,304.161865234375,0.5121954083442688,0.1446971446275711,0.7031216621398926,288.8377380371094,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.21484375,288.84051513671875,1.0,0.7594577670097351,0.4486625492572784,0.4486625492572784,1.0,1.0,-3.6584105491638175,1.251819133758545,2.406591415405273,0.4294960498809814,0.0,0.0,1.0,364.7339477539063,336.0,118.13079071044922,-35789.82421875,5070.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098693847656,309.0403137207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8630816340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008759181364439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.28961181640625,297.1499938964844,293.1499938964844,0.3982603549957275,-7821.388671875,304.1891784667969,0.7950208187103271,0.5286736488342285,0.4846801459789276,293.2506103515625,297.1499938964844,293.1499938964844,0.6299889087677002,-10308.8330078125,304.2016296386719,0.817646324634552,0.5765677690505981,0.555138349533081,293.10943603515625,297.1499938964844,293.1499938964844,0.7946885824203491,-9111.314453125,304.1774597167969,0.8661901950836182,0.6955682635307312,0.4914247393608093,293.1052551269531,297.1499938964844,293.1499938964844,1.0,-14883.5986328125,304.0087890625,0.9294239282608032,0.8520850539207458,0.8116508722305298,293.19317626953125,297.1499938964844,293.1499938964844,0.115592248737812,-13023.05078125,304.161865234375,0.5121954083442688,0.1446971446275711,0.7031216621398926,288.8377380371094,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.21484375,288.84051513671875,1.0,0.7594577670097351,0.4486625492572784,0.4486625492572784,1.0,1.0,-3.6584105491638175,1.251819133758545,2.406591415405273,0.4294960498809814,0.0,0.0,1.0,364.7339477539063,336.0,118.13079071044922,-35789.82421875,5070.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098693847656,309.0403137207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8630816340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008759181364439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.2947998046875,297.1499938964844,293.1499938964844,0.3939758241176605,-7754.0556640625,304.1898193359375,0.7960124015808105,0.5258839726448059,0.4820260405540466,293.2572631835937,297.1499938964844,293.1499938964844,0.624036967754364,-10233.16796875,304.2030639648437,0.818793535232544,0.5739853978157043,0.5525495409965515,293.1139831542969,297.1499938964844,293.1499938964844,0.7911136746406555,-9079.5517578125,304.178955078125,0.8686028122901917,0.6951900124549866,0.491031676530838,293.1143493652344,297.1499938964844,293.1499938964844,1.0,-14849.3974609375,304.0404968261719,0.9321577548980712,0.8508635759353638,0.8103734254837036,293.19439697265625,297.1499938964844,293.1499938964844,0.1143082901835441,-12904.58984375,304.1620483398437,0.5127335786819458,0.1439108103513717,0.6986663937568665,288.88037109375,291.1499938964844,252.21237182617188,251.57798767089844,279.1673583984375,293.2193298339844,288.88311767578125,1.0,0.7552548050880432,0.4495604932308197,0.4495604932308197,1.0,1.0,-3.644733190536499,1.2491393089294434,2.395593643188477,0.4297828376293182,0.0,0.0,1.0,359.0592956542969,336.0,118.3563232421875,-35810.796875,4994.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7995910644531,309.1273193359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8680101037025452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008809199207462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.2998046875,297.1499938964844,293.1499938964844,0.389553040266037,-7684.2666015625,304.1906433105469,0.7970436215400696,0.5230662822723389,0.4793459475040436,293.26373291015625,297.1499938964844,293.1499938964844,0.6178572773933411,-10154.3037109375,304.20465087890625,0.8199694752693176,0.571355938911438,0.5499157309532166,293.1183776855469,297.1499938964844,293.1499938964844,0.7872573137283325,-9045.1376953125,304.1806945800781,0.871084988117218,0.6947802901268005,0.4906169474124908,293.1234436035156,297.1499938964844,293.1499938964844,1.0,-14812.119140625,304.07501220703125,0.9349260330200196,0.849528968334198,0.808994472026825,293.1955261230469,297.1499938964844,293.1499938964844,0.1129959002137184,-12782.96484375,304.1622314453125,0.5133070945739746,0.1431236714124679,0.6942014694213867,288.9268798828125,291.1499938964844,252.27159118652344,251.632080078125,279.1677551269531,293.223876953125,288.9301452636719,1.0,0.7509886026382446,0.4504777491092682,0.4504777491092682,1.0,1.0,-3.6308107376098633,1.2463951110839844,2.384415626525879,0.4300558269023895,0.0,0.0,1.0,353.3456115722656,324.0,125.06159973144533,-35861.6328125,4919.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91949462890625,309.2406311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8685921430587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815106120891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3092956542969,297.1499938964844,293.1499938964844,0.3805558383464813,-7541.7763671875,304.19207763671875,0.7992054224014282,0.5173432230949402,0.4739052355289459,293.27618408203125,297.1499938964844,293.1499938964844,0.6051610112190247,-9991.8818359375,304.2075500488281,0.8223899006843567,0.5659484267234802,0.5445072054862976,293.1268920898437,297.1499938964844,293.1499938964844,0.7791053056716919,-8972.482421875,304.1840209960937,0.8762368559837341,0.6938556432723999,0.489714503288269,293.1417236328125,297.1499938964844,293.1499938964844,0.9980304837226868,-14721.7529296875,304.1396789550781,0.9405001401901244,0.8464956283569336,0.8058785796165466,293.1976013183594,297.1499938964844,293.1499938964844,0.1103572249412536,-12537.3662109375,304.1625366210937,0.5145527124404907,0.1415480375289917,0.6852558255195618,289.0246276855469,291.1499938964844,252.39219665527344,251.7421722412109,279.16851806640625,293.2333068847656,289.0278015136719,1.0,0.742277204990387,0.4523710608482361,0.4523710608482361,1.0,1.0,-3.602163076400757,1.2406837940216064,2.3614792823791504,0.4305465519428253,0.0,0.0,1.0,341.8497009277344,312.0,132.4325408935547,-35936.46875,4766.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407470703125,309.4520874023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8692461252212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821742958389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3092956542969,297.1499938964844,293.1499938964844,0.3805558383464813,-7541.7763671875,304.19207763671875,0.7992054224014282,0.5173432230949402,0.4739052355289459,293.27618408203125,297.1499938964844,293.1499938964844,0.6051610112190247,-9991.8818359375,304.2075500488281,0.8223899006843567,0.5659484267234802,0.5445072054862976,293.1268920898437,297.1499938964844,293.1499938964844,0.7791053056716919,-8972.482421875,304.1840209960937,0.8762368559837341,0.6938556432723999,0.489714503288269,293.1417236328125,297.1499938964844,293.1499938964844,0.9980304837226868,-14721.7529296875,304.1396789550781,0.9405001401901244,0.8464956283569336,0.8058785796165466,293.1976013183594,297.1499938964844,293.1499938964844,0.1103572249412536,-12537.3662109375,304.1625366210937,0.5145527124404907,0.1415480375289917,0.6852558255195618,289.0246276855469,291.1499938964844,252.39219665527344,251.7421722412109,279.16851806640625,293.2333068847656,289.0278015136719,1.0,0.742277204990387,0.4523710608482361,0.4523710608482361,1.0,1.0,-3.602163076400757,1.2406837940216064,2.3614792823791504,0.4305465519428253,0.0,0.0,1.0,341.8497009277344,312.0,132.4325408935547,-35936.46875,4766.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407470703125,309.4520874023437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8692461252212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821742958389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.318115234375,297.1499938964844,293.1499938964844,0.3716630935668945,-7400.439453125,304.1928405761719,0.8015656471252441,0.5115206837654114,0.468366265296936,293.2879943847656,297.1499938964844,293.1499938964844,0.5924440622329712,-9828.880859375,304.2095642089844,0.8249651789665222,0.5603582262992859,0.5389182567596436,293.1349182128906,297.1499938964844,293.1499938964844,0.7708955407142639,-8899.6875,304.18634033203125,0.8817126750946045,0.6928117871284485,0.4887222349643707,293.1559143066406,297.1499938964844,293.1499938964844,0.988305389881134,-14593.6640625,304.1591491699219,0.946421205997467,0.8438150882720947,0.8028460144996643,293.19940185546875,297.1499938964844,293.1499938964844,0.1077750846743583,-12296.0732421875,304.16265869140625,0.5159791111946106,0.1399776935577392,0.6762965321540833,289.11920166015625,291.1499938964844,252.51535034179688,251.85446166992188,279.169189453125,293.2425842285156,289.1222839355469,1.0,0.7333868145942688,0.4543237388134002,0.4543237388134002,1.0,1.0,-3.573155164718628,1.2348861694335938,2.338268995285034,0.4309991300106048,0.0,0.0,1.0,330.2117614746094,300.0,131.46044921875,-35981.87890625,4614.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3377990722656,309.6431884765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8741103410720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871108875609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.318115234375,297.1499938964844,293.1499938964844,0.3716630935668945,-7400.439453125,304.1928405761719,0.8015656471252441,0.5115206837654114,0.468366265296936,293.2879943847656,297.1499938964844,293.1499938964844,0.5924440622329712,-9828.880859375,304.2095642089844,0.8249651789665222,0.5603582262992859,0.5389182567596436,293.1349182128906,297.1499938964844,293.1499938964844,0.7708955407142639,-8899.6875,304.18634033203125,0.8817126750946045,0.6928117871284485,0.4887222349643707,293.1559143066406,297.1499938964844,293.1499938964844,0.988305389881134,-14593.6640625,304.1591491699219,0.946421205997467,0.8438150882720947,0.8028460144996643,293.19940185546875,297.1499938964844,293.1499938964844,0.1077750846743583,-12296.0732421875,304.16265869140625,0.5159791111946106,0.1399776935577392,0.6762965321540833,289.11920166015625,291.1499938964844,252.51535034179688,251.85446166992188,279.169189453125,293.2425842285156,289.1222839355469,1.0,0.7333868145942688,0.4543237388134002,0.4543237388134002,1.0,1.0,-3.573155164718628,1.2348861694335938,2.338268995285034,0.4309991300106048,0.0,0.0,1.0,330.2117614746094,300.0,131.46044921875,-35981.87890625,4614.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3377990722656,309.6431884765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8741103410720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871108875609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3262634277344,297.1499938964844,293.1499938964844,0.3625613152980804,-7254.80712890625,304.1937255859375,0.8041523694992065,0.5056104063987732,0.4627415239810943,293.2991638183594,297.1499938964844,293.1499938964844,0.5792896151542664,-9659.19140625,304.2116394042969,0.8277245163917542,0.5545937418937683,0.5331588387489319,293.1425170898437,297.1499938964844,293.1499938964844,0.7620928883552551,-8821.2783203125,304.1889038085937,0.8875441551208496,0.6916530728340149,0.4876477122306824,293.16680908203125,297.1499938964844,293.1499938964844,0.9776264429092408,-14460.796875,304.1737976074219,0.9528009295463562,0.8414567112922668,0.8002074360847473,293.2008972167969,297.1499938964844,293.1499938964844,0.1051745042204856,-12051.3583984375,304.16278076171875,0.5176225900650024,0.1384233981370926,0.6673750877380371,289.2212219238281,291.1499938964844,252.640625,251.9685516357422,279.1697082519531,293.25152587890625,289.22467041015625,1.0,0.7243788838386536,0.4563233256340027,0.4563233256340027,1.0,1.0,-3.5442614555358887,1.2291381359100342,2.3151230812072754,0.4314683377742767,0.0,0.0,1.0,318.4631652832031,288.0,140.06036376953125,-36071.66015625,4464.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5798645019531,309.8735656738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8747665882110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877768414095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3262634277344,297.1499938964844,293.1499938964844,0.3625613152980804,-7254.80712890625,304.1937255859375,0.8041523694992065,0.5056104063987732,0.4627415239810943,293.2991638183594,297.1499938964844,293.1499938964844,0.5792896151542664,-9659.19140625,304.2116394042969,0.8277245163917542,0.5545937418937683,0.5331588387489319,293.1425170898437,297.1499938964844,293.1499938964844,0.7620928883552551,-8821.2783203125,304.1889038085937,0.8875441551208496,0.6916530728340149,0.4876477122306824,293.16680908203125,297.1499938964844,293.1499938964844,0.9776264429092408,-14460.796875,304.1737976074219,0.9528009295463562,0.8414567112922668,0.8002074360847473,293.2008972167969,297.1499938964844,293.1499938964844,0.1051745042204856,-12051.3583984375,304.16278076171875,0.5176225900650024,0.1384233981370926,0.6673750877380371,289.2212219238281,291.1499938964844,252.640625,251.9685516357422,279.1697082519531,293.25152587890625,289.22467041015625,1.0,0.7243788838386536,0.4563233256340027,0.4563233256340027,1.0,1.0,-3.5442614555358887,1.2291381359100342,2.3151230812072754,0.4314683377742767,0.0,0.0,1.0,318.4631652832031,288.0,140.06036376953125,-36071.66015625,4464.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5798645019531,309.8735656738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8747665882110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877768414095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.333740234375,297.1499938964844,293.1499938964844,0.3535579144954681,-7110.0859375,304.19415283203125,0.8069276213645935,0.4996258914470672,0.4570448398590088,293.3097839355469,297.1499938964844,293.1499938964844,0.5661165714263916,-9488.638671875,304.2130126953125,0.830643892288208,0.5486645698547363,0.5272396802902222,293.14971923828125,297.1499938964844,293.1499938964844,0.7531999349594116,-8742.2294921875,304.19073486328125,0.8936925530433655,0.6903836131095886,0.4864932000637054,293.17608642578125,297.1499938964844,293.1499938964844,0.9665279984474182,-14327.5009765625,304.18426513671875,0.9593906402587892,0.8391441702842712,0.7976500391960144,293.2021179199219,297.1499938964844,293.1499938964844,0.1026355475187301,-11811.3056640625,304.1627502441406,0.5194722414016724,0.1368845701217651,0.6585233211517334,289.32177734375,291.1499938964844,252.767578125,252.08404541015625,279.17022705078125,293.2601928710937,289.3251037597656,1.0,0.7152566909790039,0.4583697617053985,0.4583697617053985,1.0,1.0,-3.5151755809783936,1.223319172859192,2.291856288909912,0.4319027662277221,0.0,0.0,1.0,306.69921875,276.0,139.5056915283203,-36126.8515625,4315.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7925720214844,310.0790405273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8748012185096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008878119988366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.333740234375,297.1499938964844,293.1499938964844,0.3535579144954681,-7110.0859375,304.19415283203125,0.8069276213645935,0.4996258914470672,0.4570448398590088,293.3097839355469,297.1499938964844,293.1499938964844,0.5661165714263916,-9488.638671875,304.2130126953125,0.830643892288208,0.5486645698547363,0.5272396802902222,293.14971923828125,297.1499938964844,293.1499938964844,0.7531999349594116,-8742.2294921875,304.19073486328125,0.8936925530433655,0.6903836131095886,0.4864932000637054,293.17608642578125,297.1499938964844,293.1499938964844,0.9665279984474182,-14327.5009765625,304.18426513671875,0.9593906402587892,0.8391441702842712,0.7976500391960144,293.2021179199219,297.1499938964844,293.1499938964844,0.1026355475187301,-11811.3056640625,304.1627502441406,0.5194722414016724,0.1368845701217651,0.6585233211517334,289.32177734375,291.1499938964844,252.767578125,252.08404541015625,279.17022705078125,293.2601928710937,289.3251037597656,1.0,0.7152566909790039,0.4583697617053985,0.4583697617053985,1.0,1.0,-3.5151755809783936,1.223319172859192,2.291856288909912,0.4319027662277221,0.0,0.0,1.0,306.69921875,276.0,139.5056915283203,-36126.8515625,4315.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7925720214844,310.0790405273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8748012185096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008878119988366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.33721923828125,297.1499938964844,293.1499938964844,0.349139541387558,-7038.8330078125,304.19415283203125,0.8083743453025818,0.4966114461421966,0.4541752934455871,293.3148498535156,297.1499938964844,293.1499938964844,0.5595910549163818,-9403.9208984375,304.2134094238281,0.8321713805198669,0.5456435084342957,0.524225652217865,293.15313720703125,297.1499938964844,293.1499938964844,0.7488069534301758,-8703.255859375,304.1913146972656,0.8968913555145264,0.6897135972976685,0.4858906269073486,293.1802978515625,297.1499938964844,293.1499938964844,0.9609373211860656,-14261.6181640625,304.18817138671875,0.9627352356910706,0.8379845023155212,0.7963722944259644,293.2026672363281,297.1499938964844,293.1499938964844,0.1013977602124214,-11693.9189453125,304.1626892089844,0.5204777717590332,0.1361197233200073,0.6541193127632141,289.3702087402344,291.1499938964844,252.83155822753903,252.14219665527344,279.1704406738281,293.2644348144531,289.3734436035156,1.0,0.7106518745422363,0.4594095349311828,0.4594095349311828,1.0,1.0,-3.500538825988769,1.2203702926635742,2.280168533325196,0.4320991933345794,0.0,0.0,1.0,300.8174743652344,276.0,137.29029846191406,-36142.828125,4241.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8890075683594,310.1733703613281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8794088363647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008924881694838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.340576171875,297.1499938964844,293.1499938964844,0.3446429073810577,-6965.98828125,304.1943054199219,0.8098614811897278,0.4935836791992187,0.4512936472892761,293.3197631835937,297.1499938964844,293.1499938964844,0.5529270768165588,-9316.9765625,304.2140197753906,0.8337492942810059,0.5425869226455688,0.5211783051490784,293.1564636230469,297.1499938964844,293.1499938964844,0.7442159652709961,-8662.28125,304.1921691894531,0.9001765847206116,0.6890200972557068,0.4852726757526397,293.1842956542969,297.1499938964844,293.1499938964844,0.955045759677887,-14192.4443359375,304.1919250488281,0.9661023616790771,0.8368151187896729,0.7950887680053711,293.2031555175781,297.1499938964844,293.1499938964844,0.1001459509134292,-11574.671875,304.16265869140625,0.5215396285057068,0.1353572010993957,0.6497274041175842,289.4217529296875,291.1499938964844,252.89578247070312,252.20054626464844,279.170654296875,293.2685852050781,289.42547607421875,1.0,0.7060181498527527,0.4604598879814148,0.4604598879814148,1.0,1.0,-3.48583722114563,1.2173923254013062,2.268444776535034,0.432279884815216,0.0,0.0,1.0,294.93817138671875,264.0,141.7158966064453,-36187.1484375,4168.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0140075683594,310.29266357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8796758651733398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008927591261453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3468322753906,297.1499938964844,293.1499938964844,0.3356336653232574,-6819.353515625,304.1945495605469,0.8129671812057495,0.4874875545501709,0.4454929828643799,293.3292541503906,297.1499938964844,293.1499938964844,0.539473831653595,-9140.6435546875,304.215087890625,0.8370676636695862,0.5363627672195435,0.5149787664413452,293.16290283203125,297.1499938964844,293.1499938964844,0.7347933053970337,-8578.0009765625,304.1937866210937,0.9071232676506042,0.6875508427619934,0.4839814305305481,293.1918029785156,297.1499938964844,293.1499938964844,0.9428150653839112,-14050.078125,304.1982727050781,0.9728702902793884,0.8344232439994812,0.7924782633781433,293.2039794921875,297.1499938964844,293.1499938964844,0.0976547971367836,-11336.3388671875,304.16259765625,0.523841917514801,0.1338382214307785,0.6409745812416077,289.52789306640625,291.1499938964844,253.0248260498047,252.3176422119141,279.1711120605469,293.2767944335937,289.5314636230469,1.0,0.6966568231582642,0.4625919759273529,0.4625919759273529,1.0,1.0,-3.456181764602661,1.2113226652145386,2.244859218597412,0.4325821101665497,0.0,0.0,1.0,283.1904602050781,252.0,145.3708038330078,-36248.39453125,4022.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2419128417969,310.5125427246094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8797103762626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008927941671572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
