time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3468322753906,297.1499938964844,293.1499938964844,0.3356336653232574,-6819.353515625,304.1945495605469,0.8129671812057495,0.4874875545501709,0.4454929828643799,293.3292541503906,297.1499938964844,293.1499938964844,0.539473831653595,-9140.6435546875,304.215087890625,0.8370676636695862,0.5363627672195435,0.5149787664413452,293.16290283203125,297.1499938964844,293.1499938964844,0.7347933053970337,-8578.0009765625,304.1937866210937,0.9071232676506042,0.6875508427619934,0.4839814305305481,293.1918029785156,297.1499938964844,293.1499938964844,0.9428150653839112,-14050.078125,304.1982727050781,0.9728702902793884,0.8344232439994812,0.7924782633781433,293.2039794921875,297.1499938964844,293.1499938964844,0.0976547971367836,-11336.3388671875,304.16259765625,0.523841917514801,0.1338382214307785,0.6409745812416077,289.52789306640625,291.1499938964844,253.0248260498047,252.3176422119141,279.1711120605469,293.2767944335937,289.5314636230469,1.0,0.6966568231582642,0.4625919759273529,0.4625919759273529,1.0,1.0,-3.456181764602661,1.2113226652145386,2.244859218597412,0.4325821101665497,0.0,0.0,1.0,283.1904602050781,252.0,145.3708038330078,-36248.39453125,4022.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2419128417969,310.5125427246094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8797103762626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008927941671572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3524475097656,297.1499938964844,293.1499938964844,0.3268656134605407,-6675.94580078125,304.1943054199219,0.8162906169891357,0.4813562333583832,0.4396556913852691,293.33819580078125,297.1499938964844,293.1499938964844,0.5262235999107361,-8966.171875,304.2154541015625,0.8406475782394409,0.5300084948539734,0.5086520314216614,293.1689758300781,297.1499938964844,293.1499938964844,0.7255294919013977,-8495.2314453125,304.1946105957031,0.9149550795555116,0.6859927177429199,0.4826251566410064,293.1986389160156,297.1499938964844,293.1499938964844,0.9306325912475586,-13909.86328125,304.2024230957031,0.9796589612960817,0.8319753408432007,0.7898119688034058,293.2047119140625,297.1499938964844,293.1499938964844,0.0952378585934639,-11104.4638671875,304.16241455078125,0.5264113545417786,0.1323267221450805,0.6322569847106934,289.6292724609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1714782714844,293.2846984863281,289.6326904296875,1.0,0.6871684193611145,0.4647612571716308,0.4647612571716308,1.0,1.0,-3.426227807998657,1.2050997018814087,2.221128225326538,0.4327954649925232,0.0,0.0,1.0,271.44952392578125,240.0,141.88296508789062,-36276.78125,3878.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44189453125,310.7087707519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8839689493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089711608598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3524475097656,297.1499938964844,293.1499938964844,0.3268656134605407,-6675.94580078125,304.1943054199219,0.8162906169891357,0.4813562333583832,0.4396556913852691,293.33819580078125,297.1499938964844,293.1499938964844,0.5262235999107361,-8966.171875,304.2154541015625,0.8406475782394409,0.5300084948539734,0.5086520314216614,293.1689758300781,297.1499938964844,293.1499938964844,0.7255294919013977,-8495.2314453125,304.1946105957031,0.9149550795555116,0.6859927177429199,0.4826251566410064,293.1986389160156,297.1499938964844,293.1499938964844,0.9306325912475586,-13909.86328125,304.2024230957031,0.9796589612960817,0.8319753408432007,0.7898119688034058,293.2047119140625,297.1499938964844,293.1499938964844,0.0952378585934639,-11104.4638671875,304.16241455078125,0.5264113545417786,0.1323267221450805,0.6322569847106934,289.6292724609375,291.1499938964844,253.1542510986328,252.4349670410156,279.1714782714844,293.2846984863281,289.6326904296875,1.0,0.6871684193611145,0.4647612571716308,0.4647612571716308,1.0,1.0,-3.426227807998657,1.2050997018814087,2.221128225326538,0.4327954649925232,0.0,0.0,1.0,271.44952392578125,240.0,141.88296508789062,-36276.78125,3878.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44189453125,310.7087707519531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8839689493179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089711608598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3575134277344,297.1499938964844,293.1499938964844,0.3180082142353058,-6529.9375,304.1943054199219,0.8198838829994202,0.475199431180954,0.4337942004203796,293.3465881347656,297.1499938964844,293.1499938964844,0.5127338171005249,-8787.0380859375,304.21612548828125,0.8445451855659485,0.5235342979431152,0.5022114515304565,293.1747131347656,297.1499938964844,293.1499938964844,0.7158243656158447,-8407.84375,304.1959228515625,0.9236056804656982,0.6843465566635132,0.4812102317810058,293.2049560546875,297.1499938964844,293.1499938964844,0.9178120493888856,-13762.1923828125,304.2063293457031,0.986431360244751,0.8294637799263,0.7870916128158569,293.2052917480469,297.1499938964844,293.1499938964844,0.0928036347031593,-10869.916015625,304.1623229980469,0.5292864441871643,0.1308225393295288,0.6235727667808533,289.7376403808594,291.1499938964844,253.2836303710937,252.5521240234375,279.1718444824219,293.2923278808594,289.7414855957031,1.0,0.6775524020195007,0.4669636189937591,0.4669636189937591,1.0,1.0,-3.3960134983062744,1.1987227201461792,2.1972908973693848,0.4329140186309814,0.0,0.0,1.0,259.71343994140625,228.0,149.49534606933594,-36344.3203125,3736.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6852111816406,310.9433288574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8840335607528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971816278062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3575134277344,297.1499938964844,293.1499938964844,0.3180082142353058,-6529.9375,304.1943054199219,0.8198838829994202,0.475199431180954,0.4337942004203796,293.3465881347656,297.1499938964844,293.1499938964844,0.5127338171005249,-8787.0380859375,304.21612548828125,0.8445451855659485,0.5235342979431152,0.5022114515304565,293.1747131347656,297.1499938964844,293.1499938964844,0.7158243656158447,-8407.84375,304.1959228515625,0.9236056804656982,0.6843465566635132,0.4812102317810058,293.2049560546875,297.1499938964844,293.1499938964844,0.9178120493888856,-13762.1923828125,304.2063293457031,0.986431360244751,0.8294637799263,0.7870916128158569,293.2052917480469,297.1499938964844,293.1499938964844,0.0928036347031593,-10869.916015625,304.1623229980469,0.5292864441871643,0.1308225393295288,0.6235727667808533,289.7376403808594,291.1499938964844,253.2836303710937,252.5521240234375,279.1718444824219,293.2923278808594,289.7414855957031,1.0,0.6775524020195007,0.4669636189937591,0.4669636189937591,1.0,1.0,-3.3960134983062744,1.1987227201461792,2.1972908973693848,0.4329140186309814,0.0,0.0,1.0,259.71343994140625,228.0,149.49534606933594,-36344.3203125,3736.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6852111816406,310.9433288574219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8840335607528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008971816278062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3622436523437,297.1499938964844,293.1499938964844,0.3093044459819793,-6385.6171875,304.19403076171875,0.8237888813018799,0.4689874649047851,0.4278994500637054,293.3547058105469,297.1499938964844,293.1499938964844,0.4993381202220917,-8608.0849609375,304.2164001464844,0.8488039970397949,0.5169106721878052,0.4956459999084472,293.18017578125,297.1499938964844,293.1499938964844,0.7061165571212769,-8320.3095703125,304.19677734375,0.9329367280006408,0.6826092004776001,0.4797309935092926,293.2108459472656,297.1499938964844,293.1499938964844,0.9049214124679564,-13614.2705078125,304.208984375,0.9931323528289796,0.826878547668457,0.7843013405799866,293.20574951171875,297.1499938964844,293.1499938964844,0.0904125198721885,-10639.3544921875,304.1622009277344,0.5325062274932861,0.1293258368968963,0.6149237751960754,289.8447570800781,291.1499938964844,253.4125518798828,252.6687164306641,279.17218017578125,293.2998352050781,289.8484802246094,1.0,0.6678017973899841,0.4691990613937378,0.4691990613937378,1.0,1.0,-3.3654913902282715,1.1921672821044922,2.17332410812378,0.4329265356063843,0.0,0.0,1.0,247.988525390625,216.0,148.71266174316406,-36376.65625,3595.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8990173339844,311.15289306640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8834712505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008966110181063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3622436523437,297.1499938964844,293.1499938964844,0.3093044459819793,-6385.6171875,304.19403076171875,0.8237888813018799,0.4689874649047851,0.4278994500637054,293.3547058105469,297.1499938964844,293.1499938964844,0.4993381202220917,-8608.0849609375,304.2164001464844,0.8488039970397949,0.5169106721878052,0.4956459999084472,293.18017578125,297.1499938964844,293.1499938964844,0.7061165571212769,-8320.3095703125,304.19677734375,0.9329367280006408,0.6826092004776001,0.4797309935092926,293.2108459472656,297.1499938964844,293.1499938964844,0.9049214124679564,-13614.2705078125,304.208984375,0.9931323528289796,0.826878547668457,0.7843013405799866,293.20574951171875,297.1499938964844,293.1499938964844,0.0904125198721885,-10639.3544921875,304.1622009277344,0.5325062274932861,0.1293258368968963,0.6149237751960754,289.8447570800781,291.1499938964844,253.4125518798828,252.6687164306641,279.17218017578125,293.2998352050781,289.8484802246094,1.0,0.6678017973899841,0.4691990613937378,0.4691990613937378,1.0,1.0,-3.3654913902282715,1.1921672821044922,2.17332410812378,0.4329265356063843,0.0,0.0,1.0,247.988525390625,216.0,148.71266174316406,-36376.65625,3595.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8990173339844,311.15289306640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8834712505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008966110181063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36480712890625,297.1499938964844,293.1499938964844,0.3050070703029632,-6314.04541015625,304.19384765625,0.8258362412452698,0.4657922685146332,0.4248937368392944,293.3589782714844,297.1499938964844,293.1499938964844,0.492677092552185,-8518.6572265625,304.2164306640625,0.851048469543457,0.5134777426719666,0.4922717213630676,293.1828308105469,297.1499938964844,293.1499938964844,0.7013376355171204,-8277.201171875,304.19696044921875,0.9377989172935486,0.6817088723182678,0.4789700806140899,293.213623046875,297.1499938964844,293.1499938964844,0.8985546827316284,-13541.3984375,304.2098388671875,0.996429681777954,0.8255612254142761,0.7828838229179382,293.2059631347656,297.1499938964844,293.1499938964844,0.0892404019832611,-10526.41796875,304.162109375,0.5342482328414917,0.1285772174596786,0.6106116771697998,289.89654541015625,291.1499938964844,253.4766998291016,252.7266845703125,279.1722412109375,293.302978515625,289.9001770019531,1.0,0.662868857383728,0.4703179895877838,0.4703179895877838,1.0,1.0,-3.350013017654419,1.1887584924697876,2.161254644393921,0.4328547120094299,0.0,0.0,1.0,242.144775390625,216.0,146.580078125,-36380.74609375,3525.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9961853027344,311.2494812011719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8877790570259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009829373098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3674011230469,297.1499938964844,293.1499938964844,0.3006113767623901,-6240.46142578125,304.1938781738281,0.8278055787086487,0.4625616669654846,0.4218465089797973,293.36328125,297.1499938964844,293.1499938964844,0.4858540892601013,-8426.501953125,304.2167663574219,0.85321444272995,0.509982168674469,0.4888312518596649,293.18536376953125,297.1499938964844,293.1499938964844,0.6963725090026855,-8232.11328125,304.19744873046875,0.9425650238990784,0.6807922124862671,0.4782019555568695,293.21612548828125,297.1499938964844,293.1499938964844,0.8910747766494751,-13453.4248046875,304.212646484375,0.9990000128746032,0.8242608308792114,0.7806680202484131,293.2062072753906,297.1499938964844,293.1499938964844,0.0880514681339263,-10411.6787109375,304.1620788574219,0.5359618067741394,0.1278246790170669,0.6063191294670105,289.9517517089844,291.1499938964844,253.5405731201172,252.78436279296875,279.1724548339844,293.3056640625,289.9559936523437,1.0,0.6578472852706909,0.4714524745941162,0.4714524745941162,1.0,1.0,-3.3334646224975586,1.1849143505096436,2.148550271987915,0.4326735436916351,0.0,0.0,1.0,236.4693756103516,204.0,151.89109802246094,-36406.37109375,3454.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1220092773437,311.3720092773437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8877424597740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009457426145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.37213134765625,297.1499938964844,293.1499938964844,0.291443258523941,-6085.71533203125,304.1945495605469,0.830342710018158,0.4560972452163696,0.4158075451850891,293.3715515136719,297.1499938964844,293.1499938964844,0.4715948402881622,-8232.1865234375,304.2182922363281,0.8560106158256531,0.5029028058052063,0.4819289445877075,293.1902160644531,297.1499938964844,293.1499938964844,0.6854963898658752,-8132.28955078125,304.1997985839844,0.9500505924224854,0.6789132356643677,0.4767045080661773,293.21051025390625,297.1499938964844,293.1499938964844,0.8608638048171997,-13076.169921875,304.242431640625,0.9990000128746032,0.8236867785453796,0.7641944289207458,293.2064208984375,297.1499938964844,293.1499938964844,0.0856481045484542,-10178.759765625,304.1620483398437,0.5383707880973816,0.1263578683137893,0.5982661247253418,290.0820007324219,291.1499938964844,253.66726684570312,252.898666381836,279.1737976074219,293.3099060058594,290.0870056152344,1.0,0.6468014717102051,0.47390016913414,0.47390016913414,1.0,1.0,-3.286599636077881,1.172101974487305,2.114497661590576,0.4302399158477783,0.0,0.0,1.0,226.6607208251953,207.0,175.61611938476562,-36362.859375,3292.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36785888671875,311.6234130859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8869820833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009001740836538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.37213134765625,297.1499938964844,293.1499938964844,0.291443258523941,-6085.71533203125,304.1945495605469,0.830342710018158,0.4560972452163696,0.4158075451850891,293.3715515136719,297.1499938964844,293.1499938964844,0.4715948402881622,-8232.1865234375,304.2182922363281,0.8560106158256531,0.5029028058052063,0.4819289445877075,293.1902160644531,297.1499938964844,293.1499938964844,0.6854963898658752,-8132.28955078125,304.1997985839844,0.9500505924224854,0.6789132356643677,0.4767045080661773,293.21051025390625,297.1499938964844,293.1499938964844,0.8608638048171997,-13076.169921875,304.242431640625,0.9990000128746032,0.8236867785453796,0.7641944289207458,293.2064208984375,297.1499938964844,293.1499938964844,0.0856481045484542,-10178.759765625,304.1620483398437,0.5383707880973816,0.1263578683137893,0.5982661247253418,290.0820007324219,291.1499938964844,253.66726684570312,252.898666381836,279.1737976074219,293.3099060058594,290.0870056152344,1.0,0.6468014717102051,0.47390016913414,0.47390016913414,1.0,1.0,-3.286599636077881,1.172101974487305,2.114497661590576,0.4302399158477783,0.0,0.0,1.0,226.6607208251953,207.0,175.61611938476562,-36362.859375,3292.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.36785888671875,311.6234130859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8869820833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009001740836538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.376953125,297.1499938964844,293.1499938964844,0.2825309336185455,-5934.43115234375,304.19451904296875,0.8295261859893799,0.4494891166687011,0.4098276197910309,293.3800354003906,297.1499938964844,293.1499938964844,0.4575670063495636,-8040.00390625,304.2188720703125,0.855119526386261,0.4955708682537079,0.4749857187271118,293.19561767578125,297.1499938964844,293.1499938964844,0.6747075915336609,-8033.3583984375,304.2011108398437,0.9528881907463074,0.6768032312393188,0.4751949608325958,293.1959228515625,297.1499938964844,293.1499938964844,0.8387942314147949,-12816.0703125,304.2476806640625,0.9990000128746032,0.8251177668571472,0.7555927038192749,293.20721435546875,297.1499938964844,293.1499938964844,0.0833581164479255,-9957.2880859375,304.161865234375,0.5380430817604065,0.1247659996151924,0.5906590223312378,290.2108154296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1734924316406,293.3136291503906,290.2152099609375,1.0,0.6398853063583374,0.4762381017208099,0.4762381017208099,1.0,1.0,-3.249755620956421,1.1628522872924805,2.0869033336639404,0.4287204444408417,0.0,0.0,1.0,221.55776977539065,210.0,175.3731689453125,-36363.9921875,3182.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.601318359375,311.8568115234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8901784420013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009034179965965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.376953125,297.1499938964844,293.1499938964844,0.2825309336185455,-5934.43115234375,304.19451904296875,0.8295261859893799,0.4494891166687011,0.4098276197910309,293.3800354003906,297.1499938964844,293.1499938964844,0.4575670063495636,-8040.00390625,304.2188720703125,0.855119526386261,0.4955708682537079,0.4749857187271118,293.19561767578125,297.1499938964844,293.1499938964844,0.6747075915336609,-8033.3583984375,304.2011108398437,0.9528881907463074,0.6768032312393188,0.4751949608325958,293.1959228515625,297.1499938964844,293.1499938964844,0.8387942314147949,-12816.0703125,304.2476806640625,0.9990000128746032,0.8251177668571472,0.7555927038192749,293.20721435546875,297.1499938964844,293.1499938964844,0.0833581164479255,-9957.2880859375,304.161865234375,0.5380430817604065,0.1247659996151924,0.5906590223312378,290.2108154296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1734924316406,293.3136291503906,290.2152099609375,1.0,0.6398853063583374,0.4762381017208099,0.4762381017208099,1.0,1.0,-3.249755620956421,1.1628522872924805,2.0869033336639404,0.4287204444408417,0.0,0.0,1.0,221.55776977539065,210.0,175.3731689453125,-36363.9921875,3182.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.601318359375,311.8568115234375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8901784420013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009034179965965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3814697265625,297.1499938964844,293.1499938964844,0.2739496827125549,-5787.9052734375,304.1939697265625,0.826431155204773,0.4428245425224304,0.4038708806037903,293.38824462890625,297.1499938964844,293.1499938964844,0.4438966512680053,-7851.5546875,304.2186889648437,0.8517166972160339,0.4880776405334472,0.4679669141769409,293.200927734375,297.1499938964844,293.1499938964844,0.6642242670059204,-7937.18359375,304.2015380859375,0.9526666402816772,0.6745702028274536,0.4736551940441131,293.1888427734375,297.1499938964844,293.1499938964844,0.8247343301773071,-12662.126953125,304.23834228515625,0.9990000128746032,0.8254082202911377,0.7536261081695557,293.2083435058594,297.1499938964844,293.1499938964844,0.0811304673552513,-9742.7724609375,304.16162109375,0.5357682108879089,0.1230885535478591,0.5830835103988647,290.3336486816406,291.1499938964844,253.9149475097656,253.1217498779297,279.1728210449219,293.31787109375,290.3380432128906,1.0,0.6353309750556946,0.4784888327121734,0.4784888327121734,1.0,1.0,-3.220820665359497,1.1563667058944702,2.0644540786743164,0.4283753037452698,0.0,0.0,1.0,219.51922607421875,213.0,171.84286499023438,-36438.39453125,3108.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8634033203125,312.1092529296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.889213502407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009024387109093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3814697265625,297.1499938964844,293.1499938964844,0.2739496827125549,-5787.9052734375,304.1939697265625,0.826431155204773,0.4428245425224304,0.4038708806037903,293.38824462890625,297.1499938964844,293.1499938964844,0.4438966512680053,-7851.5546875,304.2186889648437,0.8517166972160339,0.4880776405334472,0.4679669141769409,293.200927734375,297.1499938964844,293.1499938964844,0.6642242670059204,-7937.18359375,304.2015380859375,0.9526666402816772,0.6745702028274536,0.4736551940441131,293.1888427734375,297.1499938964844,293.1499938964844,0.8247343301773071,-12662.126953125,304.23834228515625,0.9990000128746032,0.8254082202911377,0.7536261081695557,293.2083435058594,297.1499938964844,293.1499938964844,0.0811304673552513,-9742.7724609375,304.16162109375,0.5357682108879089,0.1230885535478591,0.5830835103988647,290.3336486816406,291.1499938964844,253.9149475097656,253.1217498779297,279.1728210449219,293.31787109375,290.3380432128906,1.0,0.6353309750556946,0.4784888327121734,0.4784888327121734,1.0,1.0,-3.220820665359497,1.1563667058944702,2.0644540786743164,0.4283753037452698,0.0,0.0,1.0,219.51922607421875,213.0,171.84286499023438,-36438.39453125,3108.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8634033203125,312.1092529296875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.889213502407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009024387109093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3855285644531,297.1499938964844,293.1499938964844,0.265909194946289,-5650.01220703125,304.19268798828125,0.8219432830810547,0.4361357092857361,0.3979464769363403,293.39605712890625,297.1499938964844,293.1499938964844,0.4308896958827972,-7671.40380859375,304.2174377441406,0.8468114137649536,0.4804602563381195,0.4608870148658752,293.2059631347656,297.1499938964844,293.1499938964844,0.6545085906982422,-7848.373046875,304.20050048828125,0.9505752325057985,0.6722559928894043,0.4720990061759949,293.19171142578125,297.1499938964844,293.1499938964844,0.8165627121925354,-12582.5654296875,304.2224426269531,0.9990000128746032,0.8238623738288879,0.7556771636009216,293.2096862792969,297.1499938964844,293.1499938964844,0.0790052190423011,-9539.6240234375,304.1612854003906,0.5323041081428528,0.1213357076048851,0.575472891330719,290.4427490234375,291.1499938964844,254.0350646972656,253.22976684570312,279.1720886230469,293.32208251953125,290.446533203125,1.0,0.6323133111000061,0.4806607365608215,0.4806607365608215,1.0,1.0,-3.1966238021850586,1.1514679193496704,2.045155763626098,0.4286010861396789,0.0,0.0,1.0,219.3144073486328,216.0,155.5654296875,-36490.375,3055.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.07537841796875,312.3144226074219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8877966403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009010007488541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3855285644531,297.1499938964844,293.1499938964844,0.265909194946289,-5650.01220703125,304.19268798828125,0.8219432830810547,0.4361357092857361,0.3979464769363403,293.39605712890625,297.1499938964844,293.1499938964844,0.4308896958827972,-7671.40380859375,304.2174377441406,0.8468114137649536,0.4804602563381195,0.4608870148658752,293.2059631347656,297.1499938964844,293.1499938964844,0.6545085906982422,-7848.373046875,304.20050048828125,0.9505752325057985,0.6722559928894043,0.4720990061759949,293.19171142578125,297.1499938964844,293.1499938964844,0.8165627121925354,-12582.5654296875,304.2224426269531,0.9990000128746032,0.8238623738288879,0.7556771636009216,293.2096862792969,297.1499938964844,293.1499938964844,0.0790052190423011,-9539.6240234375,304.1612854003906,0.5323041081428528,0.1213357076048851,0.575472891330719,290.4427490234375,291.1499938964844,254.0350646972656,253.22976684570312,279.1720886230469,293.32208251953125,290.446533203125,1.0,0.6323133111000061,0.4806607365608215,0.4806607365608215,1.0,1.0,-3.1966238021850586,1.1514679193496704,2.045155763626098,0.4286010861396789,0.0,0.0,1.0,219.3144073486328,216.0,155.5654296875,-36490.375,3055.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.07537841796875,312.3144226074219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8877966403961182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009010007488541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.38739013671875,297.1499938964844,293.1499938964844,0.2621097564697265,-5584.6552734375,304.1918334960937,0.8193328976631165,0.4327861666679382,0.3949942588806152,293.3997802734375,297.1499938964844,293.1499938964844,0.4246658682823181,-7584.8896484375,304.21649169921875,0.8439885973930359,0.4766101539134979,0.4573231935501098,293.2083740234375,297.1499938964844,293.1499938964844,0.6500030755996704,-7807.3134765625,304.19952392578125,0.949043035507202,0.6710773706436157,0.4713166952133178,293.196533203125,297.1499938964844,293.1499938964844,0.8142477869987488,-12564.37890625,304.2134704589844,0.9990000128746032,0.8223862051963806,0.7577311396598816,293.21044921875,297.1499938964844,293.1499938964844,0.077979601919651,-9442.2412109375,304.1611022949219,0.5302652716636658,0.1204307302832603,0.5716170072555542,290.4910888671875,291.1499938964844,254.0940093994141,253.28273010253903,279.1717529296875,293.3241577148437,290.4945678710937,1.0,0.6311941146850586,0.4817223250865936,0.4817223250865936,1.0,1.0,-3.185680389404297,1.1493861675262451,2.036294221878052,0.4288350045681,0.0,0.0,1.0,219.68116760253903,216.0,145.4176025390625,-36506.10546875,3034.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1640319824219,312.4010009765625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8917679190635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009050310472957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.38916015625,297.1499938964844,293.1499938964844,0.2583383917808532,-5519.51123046875,304.19110107421875,0.816529393196106,0.4294330775737762,0.3920464515686035,293.4034118652344,297.1499938964844,293.1499938964844,0.4184670746326446,-7498.2880859375,304.2156677246094,0.8409916758537292,0.4727325141429901,0.4537415504455566,293.2106628417969,297.1499938964844,293.1499938964844,0.6455029249191284,-7766.0888671875,304.1986999511719,0.9472672343254088,0.6698837876319885,0.4705307185649872,293.2033386230469,297.1499938964844,293.1499938964844,0.812633216381073,-12554.0908203125,304.20489501953125,0.9990000128746032,0.820460319519043,0.7602898478507996,293.21124267578125,297.1499938964844,293.1499938964844,0.076945461332798,-9344.2568359375,304.16094970703125,0.528078556060791,0.1195078566670417,0.5677172541618347,290.5397033691406,291.1499938964844,254.15213012695312,253.33493041992188,279.17144775390625,293.3262939453125,290.54351806640625,1.0,0.630264163017273,0.4827713072299957,0.4827713072299957,1.0,1.0,-3.1752710342407227,1.147466063499451,2.0278048515319824,0.4291173815727234,0.0,0.0,1.0,220.279541015625,219.0,142.1518096923828,-36548.0625,3015.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2763977050781,312.5079650878906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.891463041305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000904721673578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.39239501953125,297.1499938964844,293.1499938964844,0.2509844899177551,-5391.87353515625,304.18963623046875,0.8104141354560852,0.4227146506309509,0.3861568868160248,293.4104309082031,297.1499938964844,293.1499938964844,0.4062825441360473,-7327.06298828125,304.2140808105469,0.8346155881881714,0.4648900926113128,0.4465146362781524,293.21514892578125,297.1499938964844,293.1499938964844,0.6367177963256836,-7685.34228515625,304.1971130371094,0.943145751953125,0.6674396395683289,0.4689348042011261,293.2221984863281,297.1499938964844,293.1499938964844,0.8113093376159668,-12555.06640625,304.1888732910156,0.9990000128746032,0.8152990341186523,0.7665486335754395,293.2129211425781,297.1499938964844,293.1499938964844,0.0748811140656471,-9149.669921875,304.1607360839844,0.5233904719352722,0.1176156625151634,0.5597832798957825,290.6342163085937,291.1499938964844,254.2657165527344,253.43687438964844,279.17095947265625,293.3310546875,290.6376037597656,1.0,0.6288249492645264,0.4848434627056122,0.4848434627056122,1.0,1.0,-3.1555514335632324,1.1439412832260132,2.0116100311279297,0.4297670125961303,0.0,0.0,1.0,222.0052795410156,222.0,133.0125274658203,-36605.28125,2983.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4688720703125,312.69293212890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8905489444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009037939598783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.39239501953125,297.1499938964844,293.1499938964844,0.2509844899177551,-5391.87353515625,304.18963623046875,0.8104141354560852,0.4227146506309509,0.3861568868160248,293.4104309082031,297.1499938964844,293.1499938964844,0.4062825441360473,-7327.06298828125,304.2140808105469,0.8346155881881714,0.4648900926113128,0.4465146362781524,293.21514892578125,297.1499938964844,293.1499938964844,0.6367177963256836,-7685.34228515625,304.1971130371094,0.943145751953125,0.6674396395683289,0.4689348042011261,293.2221984863281,297.1499938964844,293.1499938964844,0.8113093376159668,-12555.06640625,304.1888732910156,0.9990000128746032,0.8152990341186523,0.7665486335754395,293.2129211425781,297.1499938964844,293.1499938964844,0.0748811140656471,-9149.669921875,304.1607360839844,0.5233904719352722,0.1176156625151634,0.5597832798957825,290.6342163085937,291.1499938964844,254.2657165527344,253.43687438964844,279.17095947265625,293.3310546875,290.6376037597656,1.0,0.6288249492645264,0.4848434627056122,0.4848434627056122,1.0,1.0,-3.1555514335632324,1.1439412832260132,2.0116100311279297,0.4297670125961303,0.0,0.0,1.0,222.0052795410156,222.0,133.0125274658203,-36605.28125,2983.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4688720703125,312.69293212890625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8905489444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009037939598783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3951416015625,297.1499938964844,293.1499938964844,0.2439624220132827,-5269.263671875,304.1881408691406,0.8027528524398804,0.4160176217556,0.3803312182426452,293.4169311523437,297.1499938964844,293.1499938964844,0.3944997489452362,-7160.25927734375,304.2123718261719,0.8270336389541626,0.4569696485996246,0.4392612278461456,293.21923828125,297.1499938964844,293.1499938964844,0.6283823251724243,-7608.48779296875,304.1953125,0.9372710585594176,0.6649584174156189,0.4673495590686798,293.2435607910156,297.1499938964844,293.1499938964844,0.8059618473052979,-12495.9052734375,304.1857604980469,0.9974189400672911,0.8091247081756592,0.7681331634521484,293.2144775390625,297.1499938964844,293.1499938964844,0.072889044880867,-8963.240234375,304.1604919433594,0.5178676843643188,0.1157084330916404,0.5519919395446777,290.7222900390625,291.1499938964844,254.3753967285156,253.53521728515625,279.1714782714844,293.3367614746094,290.72589111328125,1.0,0.6274223327636719,0.4870001077651977,0.4870001077651977,1.0,1.0,-3.1303963661193848,1.138266921043396,1.9921294450759888,0.4297021925449371,0.0,0.0,1.0,225.0953826904297,225.0,127.3233642578125,-36592.0703125,2948.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6275329589844,312.8531799316406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8940795063972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009073770488612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3951416015625,297.1499938964844,293.1499938964844,0.2439624220132827,-5269.263671875,304.1881408691406,0.8027528524398804,0.4160176217556,0.3803312182426452,293.4169311523437,297.1499938964844,293.1499938964844,0.3944997489452362,-7160.25927734375,304.2123718261719,0.8270336389541626,0.4569696485996246,0.4392612278461456,293.21923828125,297.1499938964844,293.1499938964844,0.6283823251724243,-7608.48779296875,304.1953125,0.9372710585594176,0.6649584174156189,0.4673495590686798,293.2435607910156,297.1499938964844,293.1499938964844,0.8059618473052979,-12495.9052734375,304.1857604980469,0.9974189400672911,0.8091247081756592,0.7681331634521484,293.2144775390625,297.1499938964844,293.1499938964844,0.072889044880867,-8963.240234375,304.1604919433594,0.5178676843643188,0.1157084330916404,0.5519919395446777,290.7222900390625,291.1499938964844,254.3753967285156,253.53521728515625,279.1714782714844,293.3367614746094,290.72589111328125,1.0,0.6274223327636719,0.4870001077651977,0.4870001077651977,1.0,1.0,-3.1303963661193848,1.138266921043396,1.9921294450759888,0.4297021925449371,0.0,0.0,1.0,225.0953826904297,225.0,127.3233642578125,-36592.0703125,2948.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6275329589844,312.8531799316406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8940795063972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009073770488612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3976135253906,297.1499938964844,293.1499938964844,0.2366178631782531,-5139.5302734375,304.18768310546875,0.7943475246429443,0.4093032777309418,0.3745475709438324,293.4232177734375,297.1499938964844,293.1499938964844,0.3822222352027893,-6984.10986328125,304.2120666503906,0.8187857866287231,0.4489333629608154,0.4319601058959961,293.22332763671875,297.1499938964844,293.1499938964844,0.6190981864929199,-7521.17626953125,304.1957397460937,0.930465281009674,0.6623755693435669,0.4657458961009979,293.2550964355469,297.1499938964844,293.1499938964844,0.7927987575531006,-12330.3408203125,304.1956481933594,0.9920952320098876,0.8043964505195618,0.7635515332221985,293.2159729003906,297.1499938964844,293.1499938964844,0.070791944861412,-8767.0576171875,304.1604919433594,0.512065589427948,0.1137734279036521,0.5443316698074341,290.8309936523437,291.1499938964844,254.4807281494141,253.6295928955078,279.1720275878906,293.3416442871094,290.8353271484375,1.0,0.6255477070808411,0.4892350733280182,0.4892350733280182,1.0,1.0,-3.0981087684631348,1.129785180091858,1.9683237075805664,0.4281823635101318,0.0,0.0,1.0,228.79705810546875,228.0,146.39903259277344,-36586.39453125,2901.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8458557128906,313.0722961425781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8933832049369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009066704078577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3976135253906,297.1499938964844,293.1499938964844,0.2366178631782531,-5139.5302734375,304.18768310546875,0.7943475246429443,0.4093032777309418,0.3745475709438324,293.4232177734375,297.1499938964844,293.1499938964844,0.3822222352027893,-6984.10986328125,304.2120666503906,0.8187857866287231,0.4489333629608154,0.4319601058959961,293.22332763671875,297.1499938964844,293.1499938964844,0.6190981864929199,-7521.17626953125,304.1957397460937,0.930465281009674,0.6623755693435669,0.4657458961009979,293.2550964355469,297.1499938964844,293.1499938964844,0.7927987575531006,-12330.3408203125,304.1956481933594,0.9920952320098876,0.8043964505195618,0.7635515332221985,293.2159729003906,297.1499938964844,293.1499938964844,0.070791944861412,-8767.0576171875,304.1604919433594,0.512065589427948,0.1137734279036521,0.5443316698074341,290.8309936523437,291.1499938964844,254.4807281494141,253.6295928955078,279.1720275878906,293.3416442871094,290.8353271484375,1.0,0.6255477070808411,0.4892350733280182,0.4892350733280182,1.0,1.0,-3.0981087684631348,1.129785180091858,1.9683237075805664,0.4281823635101318,0.0,0.0,1.0,228.79705810546875,228.0,146.39903259277344,-36586.39453125,2901.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8458557128906,313.0722961425781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8933832049369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009066704078577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.39990234375,297.1499938964844,293.1499938964844,0.2292949557304382,-5009.20751953125,304.18731689453125,0.7863943576812744,0.4025692939758301,0.3687164485454559,293.4293518066406,297.1499938964844,293.1499938964844,0.369903415441513,-6805.7890625,304.2119140625,0.8106874227523804,0.4407677054405212,0.4245078265666961,293.2274475097656,297.1499938964844,293.1499938964844,0.6095553636550903,-7430.873046875,304.1963806152344,0.9242109060287476,0.6596789360046387,0.4640399813652038,293.261474609375,297.1499938964844,293.1499938964844,0.7800898551940918,-12173.904296875,304.2015380859375,0.9872241020202636,0.8004376888275146,0.7599331140518188,293.2174072265625,297.1499938964844,293.1499938964844,0.0686313733458519,-8566.4150390625,304.1605834960937,0.5066688060760498,0.1118065789341926,0.5364000797271729,290.94342041015625,291.1499938964844,254.581283569336,253.7196350097656,279.1719970703125,293.3455505371094,290.9477844238281,1.0,0.6235392689704895,0.491437554359436,0.491437554359436,1.0,1.0,-3.066202402114868,1.1212501525878906,1.944952130317688,0.4265626668930053,0.0,0.0,1.0,232.09664916992188,231.0,153.48590087890625,-36564.76171875,2854.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0489501953125,313.2782287597656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8919919729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009052584064193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.39990234375,297.1499938964844,293.1499938964844,0.2292949557304382,-5009.20751953125,304.18731689453125,0.7863943576812744,0.4025692939758301,0.3687164485454559,293.4293518066406,297.1499938964844,293.1499938964844,0.369903415441513,-6805.7890625,304.2119140625,0.8106874227523804,0.4407677054405212,0.4245078265666961,293.2274475097656,297.1499938964844,293.1499938964844,0.6095553636550903,-7430.873046875,304.1963806152344,0.9242109060287476,0.6596789360046387,0.4640399813652038,293.261474609375,297.1499938964844,293.1499938964844,0.7800898551940918,-12173.904296875,304.2015380859375,0.9872241020202636,0.8004376888275146,0.7599331140518188,293.2174072265625,297.1499938964844,293.1499938964844,0.0686313733458519,-8566.4150390625,304.1605834960937,0.5066688060760498,0.1118065789341926,0.5364000797271729,290.94342041015625,291.1499938964844,254.581283569336,253.7196350097656,279.1719970703125,293.3455505371094,290.9477844238281,1.0,0.6235392689704895,0.491437554359436,0.491437554359436,1.0,1.0,-3.066202402114868,1.1212501525878906,1.944952130317688,0.4265626668930053,0.0,0.0,1.0,232.09664916992188,231.0,153.48590087890625,-36564.76171875,2854.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0489501953125,313.2782287597656,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8919919729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009052584064193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.40087890625,297.1499938964844,293.1499938964844,0.2256997376680374,-4944.908203125,304.18707275390625,0.7825331091880798,0.3992088735103607,0.365800678730011,293.43231201171875,297.1499938964844,293.1499938964844,0.363809734582901,-6717.0595703125,304.21173095703125,0.8065549731254578,0.4366503059864044,0.4207424819469452,293.2294616699219,297.1499938964844,293.1499938964844,0.6048080325126648,-7385.84814453125,304.1965637207031,0.9212229251861572,0.658306360244751,0.4631649255752563,293.2638854980469,297.1499938964844,293.1499938964844,0.7738552093505859,-12097.7294921875,304.2034912109375,0.984837293624878,0.7985518574714661,0.7582470178604126,293.21807861328125,297.1499938964844,293.1499938964844,0.0675512701272964,-8466.7685546875,304.16064453125,0.5040833950042725,0.1108207106590271,0.5323991179466248,290.9989624023437,291.1499938964844,254.629638671875,253.76290893554688,279.1719055175781,293.3472900390625,291.0032958984375,1.0,0.62251216173172,0.4925244450569153,0.4925244450569153,1.0,1.0,-3.050281524658203,1.1169174909591677,1.933364033699036,0.4256850183010101,0.0,0.0,1.0,233.67111206054688,231.0,154.03347778320312,-36546.4609375,2830.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1437683105469,313.3753967285156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8958688974380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000909193069674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.4017944335937,297.1499938964844,293.1499938964844,0.2220642119646072,-4879.56884765625,304.1869506835937,0.7787349224090576,0.3958550095558166,0.3628888428211212,293.4351501464844,297.1499938964844,293.1499938964844,0.3576468825340271,-6626.8134765625,304.21173095703125,0.8023455142974854,0.4325126111507416,0.4169557988643646,293.2313842773437,297.1499938964844,293.1499938964844,0.5998939275741577,-7338.96875,304.1970520019531,0.9183128476142884,0.6569198966026306,0.462279349565506,293.2660217285156,297.1499938964844,293.1499938964844,0.7674275040626526,-12019.0517578125,304.2054443359375,0.9824517369270324,0.7966869473457336,0.756590723991394,293.2187194824219,297.1499938964844,293.1499938964844,0.066448725759983,-8365.3037109375,304.16070556640625,0.5015583038330078,0.1098345592617988,0.5283896327018738,291.0577697753906,291.1499938964844,254.6766357421875,253.80496215820312,279.1717529296875,293.3489074707031,291.06268310546875,1.0,0.6214776039123535,0.4936009049415588,0.4936009049415588,1.0,1.0,-3.034352779388428,1.1125285625457764,1.921824216842652,0.4247561693191528,0.0,0.0,1.0,235.21701049804688,234.0,160.43870544433594,-36555.16015625,2807.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26788330078125,313.4984436035156,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8953962922096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009087133803404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.4032897949219,297.1499938964844,293.1499938964844,0.2148025184869766,-4748.27392578125,304.1867370605469,0.7713066339492798,0.3891678154468536,0.3570800423622131,293.4406433105469,297.1499938964844,293.1499938964844,0.3452905714511871,-6444.61279296875,304.21173095703125,0.7939565181732178,0.4241766631603241,0.4093213677406311,293.2351379394531,297.1499938964844,293.1499938964844,0.5898181796073914,-7242.43310546875,304.1981506347656,0.912706732749939,0.6540989875793457,0.4604736268520355,293.2698974609375,297.1499938964844,293.1499938964844,0.7542576789855957,-11857.826171875,304.2088623046875,0.9776367545127868,0.7929635047912598,0.7532980442047119,293.2198791503906,297.1499938964844,293.1499938964844,0.0642141848802566,-8160.841796875,304.1608581542969,0.4966461956501007,0.107861503958702,0.520356297492981,291.1807556152344,291.1499938964844,254.766342163086,253.8852081298828,279.17138671875,293.3518981933594,291.185546875,1.0,0.6193975806236267,0.4957201480865478,0.4957201480865478,1.0,1.0,-3.002406120300293,1.1035536527633667,1.8988524675369265,0.4227313101291656,0.0,0.0,0.9938666820526124,238.2595672607422,237.0,167.4573974609375,-36548.65625,2760.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4977722167969,313.7283630371094,278.1499938964844,0.0,18000.0,318.5899963378906,32520.33984375,36000.0,0.0,0.0,0.8939123153686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831531286239624,1.8315590620040887,-2.7724669052986428e-05,0.0,0.0009072073735296,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
