time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.4032897949219,297.1499938964844,293.1499938964844,0.2148025184869766,-4748.27392578125,304.1867370605469,0.7713066339492798,0.3891678154468536,0.3570800423622131,293.4406433105469,297.1499938964844,293.1499938964844,0.3452905714511871,-6444.61279296875,304.21173095703125,0.7939565181732178,0.4241766631603241,0.4093213677406311,293.2351379394531,297.1499938964844,293.1499938964844,0.5898181796073914,-7242.43310546875,304.1981506347656,0.912706732749939,0.6540989875793457,0.4604736268520355,293.2698974609375,297.1499938964844,293.1499938964844,0.7542576789855957,-11857.826171875,304.2088623046875,0.9776367545127868,0.7929635047912598,0.7532980442047119,293.2198791503906,297.1499938964844,293.1499938964844,0.0642141848802566,-8160.841796875,304.1608581542969,0.4966461956501007,0.107861503958702,0.520356297492981,291.1807556152344,291.1499938964844,254.766342163086,253.8852081298828,279.17138671875,293.3518981933594,291.185546875,1.0,0.6193975806236267,0.4957201480865478,0.4957201480865478,1.0,1.0,-3.002406120300293,1.1035536527633667,1.8988524675369265,0.4227313101291656,0.0,0.0,0.9938666820526124,238.2595672607422,237.0,167.4573974609375,-36548.65625,2760.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4977722167969,313.7283630371094,278.1499938964844,0.0,18000.0,318.5899963378906,32520.33984375,36000.0,0.0,0.0,0.8939123153686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831531286239624,1.8315590620040887,-2.7724669052986428e-05,0.0,0.0009072073735296,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.4044494628906,297.1499938964844,293.1499938964844,0.207848846912384,-4621.8076171875,304.1860656738281,0.7641009092330933,0.3825187981128692,0.351299375295639,293.4457702636719,297.1499938964844,293.1499938964844,0.3333050608634949,-6266.60693359375,304.21112060546875,0.7856299877166748,0.4157727062702179,0.4016160368919372,293.23858642578125,297.1499938964844,293.1499938964844,0.5800877809524536,-7149.1787109375,304.1982727050781,0.9074146747589112,0.6512382626533508,0.4586336314678192,293.27325439453125,297.1499938964844,293.1499938964844,0.741491973400116,-11702.1474609375,304.2104797363281,0.9727463722229004,0.7892434000968933,0.750005841255188,293.2208557128906,297.1499938964844,293.1499938964844,0.0620253458619117,-7962.72119140625,304.160888671875,0.4918528199195862,0.1058880388736724,0.5123089551925659,291.29693603515625,291.1499938964844,254.8500061035156,253.96002197265625,279.1708984375,293.35455322265625,291.30145263671875,1.0,0.6173177361488342,0.497787207365036,0.497787207365036,1.0,1.0,-2.9703519344329834,1.0943124294281006,1.8760395050048828,0.4204770922660827,0.0,0.0,0.9664181470870972,241.2608642578125,240.0,162.3588104248047,-36497.9765625,2713.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7059326171875,313.9336853027344,278.1499938964844,0.0,18000.0,319.07000732421875,33481.6328125,36000.0,0.0,0.0,0.8965768218040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82789158821106,1.8279194831848145,-2.7861184207722545e-05,0.0,0.0009099115268327,0.0,0.0,683.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.4044494628906,297.1499938964844,293.1499938964844,0.207848846912384,-4621.8076171875,304.1860656738281,0.7641009092330933,0.3825187981128692,0.351299375295639,293.4457702636719,297.1499938964844,293.1499938964844,0.3333050608634949,-6266.60693359375,304.21112060546875,0.7856299877166748,0.4157727062702179,0.4016160368919372,293.23858642578125,297.1499938964844,293.1499938964844,0.5800877809524536,-7149.1787109375,304.1982727050781,0.9074146747589112,0.6512382626533508,0.4586336314678192,293.27325439453125,297.1499938964844,293.1499938964844,0.741491973400116,-11702.1474609375,304.2104797363281,0.9727463722229004,0.7892434000968933,0.750005841255188,293.2208557128906,297.1499938964844,293.1499938964844,0.0620253458619117,-7962.72119140625,304.160888671875,0.4918528199195862,0.1058880388736724,0.5123089551925659,291.29693603515625,291.1499938964844,254.8500061035156,253.96002197265625,279.1708984375,293.35455322265625,291.30145263671875,1.0,0.6173177361488342,0.497787207365036,0.497787207365036,1.0,1.0,-2.9703519344329834,1.0943124294281006,1.8760395050048828,0.4204770922660827,0.0,0.0,0.9664181470870972,241.2608642578125,240.0,162.3588104248047,-36497.9765625,2713.357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7059326171875,313.9336853027344,278.1499938964844,0.0,18000.0,319.07000732421875,33481.6328125,36000.0,0.0,0.0,0.8965768218040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82789158821106,1.8279194831848145,-2.7861184207722545e-05,0.0,0.0009099115268327,0.0,0.0,683.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.4044494628906,297.1499938964844,293.1499938964844,0.2010624706745147,-4497.4306640625,304.1853332519531,0.7572731971740723,0.3760653138160705,0.3456328511238098,293.4497985839844,297.1499938964844,293.1499938964844,0.3215154409408569,-6089.91552734375,304.2103881835937,0.7775481343269348,0.4074627161026001,0.3939326703548431,293.24102783203125,297.1499938964844,293.1499938964844,0.570379376411438,-7055.662109375,304.1983642578125,0.90264892578125,0.6484975814819336,0.4568316340446472,293.2754821777344,297.1499938964844,293.1499938964844,0.7287206649780273,-11545.966796875,304.2115783691406,0.9679397344589232,0.7856672406196594,0.746791422367096,293.2209167480469,297.1499938964844,293.1499938964844,0.0598987154662609,-7771.66552734375,304.1607971191406,0.4872991740703583,0.1040787547826767,0.5046744346618652,291.41534423828125,291.1499938964844,254.93023681640625,254.03179931640625,279.1703491210937,293.35614013671875,291.4200744628906,1.0,0.6152944564819336,0.4997958838939667,0.4997958838939667,1.0,1.0,-2.939095497131348,1.0851775407791138,1.8539179563522337,0.4181359410285949,0.0,0.0,0.9231860041618348,244.1239624023437,243.0,164.36343383789062,-36473.12890625,2668.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9657287597656,314.176513671875,278.1499938964844,0.0,18000.0,319.07000732421875,35524.11328125,36000.0,0.0,0.0,0.8949103355407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201063871383667,1.820134520530701,-2.8150629077572376e-05,0.0,0.0009082202450372,0.0,0.0,683.4845581054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.4044494628906,297.1499938964844,293.1499938964844,0.2010624706745147,-4497.4306640625,304.1853332519531,0.7572731971740723,0.3760653138160705,0.3456328511238098,293.4497985839844,297.1499938964844,293.1499938964844,0.3215154409408569,-6089.91552734375,304.2103881835937,0.7775481343269348,0.4074627161026001,0.3939326703548431,293.24102783203125,297.1499938964844,293.1499938964844,0.570379376411438,-7055.662109375,304.1983642578125,0.90264892578125,0.6484975814819336,0.4568316340446472,293.2754821777344,297.1499938964844,293.1499938964844,0.7287206649780273,-11545.966796875,304.2115783691406,0.9679397344589232,0.7856672406196594,0.746791422367096,293.2209167480469,297.1499938964844,293.1499938964844,0.0598987154662609,-7771.66552734375,304.1607971191406,0.4872991740703583,0.1040787547826767,0.5046744346618652,291.41534423828125,291.1499938964844,254.93023681640625,254.03179931640625,279.1703491210937,293.35614013671875,291.4200744628906,1.0,0.6152944564819336,0.4997958838939667,0.4997958838939667,1.0,1.0,-2.939095497131348,1.0851775407791138,1.8539179563522337,0.4181359410285949,0.0,0.0,0.9231860041618348,244.1239624023437,243.0,164.36343383789062,-36473.12890625,2668.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9657287597656,314.176513671875,278.1499938964844,0.0,18000.0,319.07000732421875,35524.11328125,36000.0,0.0,0.0,0.8949103355407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201063871383667,1.820134520530701,-2.8150629077572376e-05,0.0,0.0009082202450372,0.0,0.0,683.4845581054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.4033203125,297.1499938964844,293.1499938964844,0.1957361251115799,-4400.44140625,304.18231201171875,0.7509394288063049,0.3698512613773346,0.3401825428009033,293.4525756835937,297.1499938964844,293.1499938964844,0.3116843700408935,-5943.27099609375,304.2064514160156,0.7698670625686646,0.3993026316165924,0.3863899111747741,293.2423095703125,297.1499938964844,293.1499938964844,0.5636720657348633,-6993.48291015625,304.193115234375,0.8983986973762512,0.64593106508255,0.4551444947719574,293.2763977050781,297.1499938964844,293.1499938964844,0.7196242213249207,-11439.5283203125,304.2058410644531,0.9633612632751464,0.7822964787483215,0.7437547445297241,293.2198791503906,297.1499938964844,293.1499938964844,0.0583172403275966,-7632.9150390625,304.1597900390625,0.4831536412239074,0.1024916246533393,0.4980645179748535,291.47760009765625,291.1499938964844,255.0099639892578,254.1031646728516,279.1698303222656,293.35650634765625,291.47784423828125,1.0,0.6134356260299683,0.5017523169517517,0.5017523169517517,1.0,1.0,-2.909852743148804,1.0766736268997192,1.8331791162490845,0.4159840941429138,0.0,0.0,0.8738656044006348,246.8041076660156,246.0,89.86227416992188,-36130.640625,2626.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2467346191406,314.3240051269531,278.1499938964844,0.0,18000.0,319.07000732421875,36881.546875,36000.0,0.0,0.0,0.8919868469238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7535440921783447,1.7535711526870728,-2.701314770092722e-05,0.0,0.0009052532259374,0.0,0.0,625.2554931640625,0.0,0.0,0.0,0.968072474002838,4.0,0.0,1.0
551040,293.4033203125,297.1499938964844,293.1499938964844,0.1957361251115799,-4400.44140625,304.18231201171875,0.7509394288063049,0.3698512613773346,0.3401825428009033,293.4525756835937,297.1499938964844,293.1499938964844,0.3116843700408935,-5943.27099609375,304.2064514160156,0.7698670625686646,0.3993026316165924,0.3863899111747741,293.2423095703125,297.1499938964844,293.1499938964844,0.5636720657348633,-6993.48291015625,304.193115234375,0.8983986973762512,0.64593106508255,0.4551444947719574,293.2763977050781,297.1499938964844,293.1499938964844,0.7196242213249207,-11439.5283203125,304.2058410644531,0.9633612632751464,0.7822964787483215,0.7437547445297241,293.2198791503906,297.1499938964844,293.1499938964844,0.0583172403275966,-7632.9150390625,304.1597900390625,0.4831536412239074,0.1024916246533393,0.4980645179748535,291.47760009765625,291.1499938964844,255.0099639892578,254.1031646728516,279.1698303222656,293.35650634765625,291.47784423828125,1.0,0.6134356260299683,0.5017523169517517,0.5017523169517517,1.0,1.0,-2.909852743148804,1.0766736268997192,1.8331791162490845,0.4159840941429138,0.0,0.0,0.8738656044006348,246.8041076660156,246.0,89.86227416992188,-36130.640625,2626.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2467346191406,314.3240051269531,278.1499938964844,0.0,18000.0,319.07000732421875,36881.546875,36000.0,0.0,0.0,0.8919868469238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7535440921783447,1.7535711526870728,-2.701314770092722e-05,0.0,0.0009052532259374,0.0,0.0,625.2554931640625,0.0,0.0,0.0,0.968072474002838,4.0,0.0,1.0
551100,293.4024353027344,297.1499938964844,293.1499938964844,0.1937947273254394,-4365.6875,304.1799621582031,0.7479014992713928,0.3668133914470672,0.3375219702720642,293.4536437988281,297.1499938964844,293.1499938964844,0.3077412843704223,-5885.09228515625,304.203369140625,0.7661291360855103,0.3952589035034179,0.3826552629470825,293.2425231933594,297.1499938964844,293.1499938964844,0.5619787573814392,-6979.45751953125,304.1883544921875,0.896370530128479,0.6447182893753052,0.4543479979038238,293.2763671875,297.1499938964844,293.1499938964844,0.7171515226364136,-11413.7275390625,304.2001647949219,0.9611240029335022,0.7807047367095947,0.7423194050788879,293.2191467285156,297.1499938964844,293.1499938964844,0.0577689819037914,-7586.62841796875,304.15899658203125,0.4811416268348694,0.1017494946718216,0.4950159192085266,291.4764404296875,291.1499938964844,255.0496520996093,254.13870239257807,279.16961669921875,293.3563842773437,291.475830078125,1.0,0.6125733852386475,0.5027158260345459,0.5027158260345459,1.0,1.0,-2.8958182334899902,1.0726016759872437,1.823216676712036,0.414961040019989,0.0,0.0,0.8521696925163269,248.1253204345703,246.0,45.87712860107422,-35896.4765625,2606.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4287109375,314.3982238769531,278.1499938964844,0.0,18000.0,318.5899963378906,37061.52734375,36000.0,0.0,0.0,0.8848336338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7047585248947144,1.704784631729126,-2.6029327273136005e-05,0.0,0.0008979936828836,0.0,0.0,582.20849609375,0.0,0.0,0.0,0.9451095461845398,4.0,0.0,1.0
551160,293.4014587402344,297.1499938964844,293.1499938964844,0.1921369880437851,-4336.28955078125,304.1775207519531,0.744927167892456,0.3638106882572174,0.3348954319953918,293.45458984375,297.1499938964844,293.1499938964844,0.3041777908802032,-5832.69921875,304.2001342773437,0.7624419331550598,0.3912283182144165,0.3789358139038086,293.2425842285156,297.1499938964844,293.1499938964844,0.5609750151634216,-6972.3134765625,304.1831970214844,0.8943858742713928,0.6435359120368958,0.4535770416259765,293.2760925292969,297.1499938964844,293.1499938964844,0.7155566811561584,-11399.103515625,304.1939392089844,0.9589040875434875,0.7791564464569092,0.7409319281578064,293.2183532714844,297.1499938964844,293.1499938964844,0.0573177821934223,-7549.482421875,304.1581726074219,0.4791323244571686,0.1010322347283363,0.4920910000801086,291.46319580078125,291.1499938964844,255.08921813964844,254.1741485595703,279.16943359375,293.3560791015625,291.4613952636719,1.0,0.6117533445358276,0.5036730170249939,0.5036730170249939,1.0,1.0,-2.882080316543579,1.0686180591583252,1.8134621381759644,0.4139632284641266,0.0,0.0,0.832531213760376,249.450439453125,249.0,5.16490650177002,-35627.85546875,2587.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.60260009765625,314.454833984375,278.1499938964844,0.0,18000.0,318.5899963378906,37132.921875,36000.0,0.0,0.0,0.8812459111213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653408169746399,1.6534332036972046,-2.49983149842592e-05,0.0,0.0008943525608628,0.0,0.0,538.861083984375,0.0,0.0,0.0,0.9210870265960692,4.0,0.0,1.0
551220,293.39923095703125,297.1499938964844,293.1499938964844,0.1892037987709045,-4284.431640625,304.1732788085937,0.7391234636306763,0.3578909039497375,0.3297256231307983,293.4562072753906,297.1499938964844,293.1499938964844,0.2975528240203857,-5734.93603515625,304.19451904296875,0.7551873922348022,0.3831842541694641,0.3715204298496246,293.242431640625,297.1499938964844,293.1499938964844,0.5599701404571533,-6967.22021484375,304.17388916015625,0.8904968500137329,0.6412191390991211,0.4520806670188904,293.2752380371094,297.1499938964844,293.1499938964844,0.7136937379837036,-11385.166015625,304.1824951171875,0.954469919204712,0.7761364579200745,0.7382492423057556,293.2165832519531,297.1499938964844,293.1499938964844,0.0565551817417144,-7488.04736328125,304.15673828125,0.4750354886054992,0.0996552258729934,0.4865289628505707,291.421142578125,291.1499938964844,255.16798400878903,254.2447204589844,279.169189453125,293.3552551269531,291.419189453125,1.0,0.6102249026298523,0.5055776238441467,0.5055776238441467,1.0,1.0,-2.855244874954224,1.0608328580856323,1.7944120168685913,0.412013828754425,0.0,0.0,0.7991608381271362,252.1392059326172,252.0,-39.6545524597168,-35131.8359375,2551.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0066223144531,314.6094665527344,278.1499938964844,0.0,18000.0,318.5899963378906,37077.52734375,36000.0,0.0,0.0,0.872363805770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555009126663208,1.5550322532653809,-2.306867281731684e-05,0.0,0.0008853384060785,0.0,0.0,461.7581481933594,0.0,0.0,0.0,0.8754092454910278,4.0,0.0,1.0
551280,293.39923095703125,297.1499938964844,293.1499938964844,0.1892037987709045,-4284.431640625,304.1732788085937,0.7391234636306763,0.3578909039497375,0.3297256231307983,293.4562072753906,297.1499938964844,293.1499938964844,0.2975528240203857,-5734.93603515625,304.19451904296875,0.7551873922348022,0.3831842541694641,0.3715204298496246,293.242431640625,297.1499938964844,293.1499938964844,0.5599701404571533,-6967.22021484375,304.17388916015625,0.8904968500137329,0.6412191390991211,0.4520806670188904,293.2752380371094,297.1499938964844,293.1499938964844,0.7136937379837036,-11385.166015625,304.1824951171875,0.954469919204712,0.7761364579200745,0.7382492423057556,293.2165832519531,297.1499938964844,293.1499938964844,0.0565551817417144,-7488.04736328125,304.15673828125,0.4750354886054992,0.0996552258729934,0.4865289628505707,291.421142578125,291.1499938964844,255.16798400878903,254.2447204589844,279.169189453125,293.3552551269531,291.419189453125,1.0,0.6102249026298523,0.5055776238441467,0.5055776238441467,1.0,1.0,-2.855244874954224,1.0608328580856323,1.7944120168685913,0.412013828754425,0.0,0.0,0.7991608381271362,252.1392059326172,252.0,-39.6545524597168,-35131.8359375,2551.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0066223144531,314.6094665527344,278.1499938964844,0.0,18000.0,318.5899963378906,37077.52734375,36000.0,0.0,0.0,0.872363805770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555009126663208,1.5550322532653809,-2.306867281731684e-05,0.0,0.0008853384060785,0.0,0.0,461.7581481933594,0.0,0.0,0.0,0.8754092454910278,4.0,0.0,1.0
551340,293.3968505859375,297.1499938964844,293.1499938964844,0.1863588541746139,-4233.70068359375,304.1702880859375,0.733453631401062,0.352060854434967,0.3246420919895172,293.4576416015625,297.1499938964844,293.1499938964844,0.2910152971744537,-5637.287109375,304.19061279296875,0.7480602264404297,0.3751354813575744,0.3641073107719421,293.2423400878906,297.1499938964844,293.1499938964844,0.559248149394989,-6963.56396484375,304.1672058105469,0.8866567611694336,0.6388983130455017,0.4505943059921264,293.2744140625,297.1499938964844,293.1499938964844,0.7122825384140015,-11374.2451171875,304.1741027832031,0.9499868750572203,0.7731301784515381,0.7356016635894775,293.2147827148437,297.1499938964844,293.1499938964844,0.0558403767645359,-7430.65283203125,304.1557006835937,0.4707060158252716,0.0983341112732887,0.4812507927417755,291.3789978027344,291.1499938964844,255.2462615966797,254.3148803710937,279.1690979003906,293.3543395996094,291.3771667480469,1.0,0.6088141798973083,0.507483184337616,0.507483184337616,1.0,1.0,-2.8289124965667725,1.0531724691390991,1.775740146636963,0.4100846648216247,0.0,0.0,0.7714728116989136,254.89776611328125,255.0,-52.68125534057617,-34678.23828125,2517.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4436340332031,314.79302978515625,278.1499938964844,0.0,18000.0,318.1099853515625,36956.671875,36000.0,0.0,0.0,0.8566527962684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660872220993042,1.4661086797714231,-2.1410016415757127e-05,0.0,0.0008693936979398,0.0,0.0,399.0022583007813,0.0,0.0,0.0,0.8345993757247925,4.0,0.0,1.0
551400,293.3968505859375,297.1499938964844,293.1499938964844,0.1863588541746139,-4233.70068359375,304.1702880859375,0.733453631401062,0.352060854434967,0.3246420919895172,293.4576416015625,297.1499938964844,293.1499938964844,0.2910152971744537,-5637.287109375,304.19061279296875,0.7480602264404297,0.3751354813575744,0.3641073107719421,293.2423400878906,297.1499938964844,293.1499938964844,0.559248149394989,-6963.56396484375,304.1672058105469,0.8866567611694336,0.6388983130455017,0.4505943059921264,293.2744140625,297.1499938964844,293.1499938964844,0.7122825384140015,-11374.2451171875,304.1741027832031,0.9499868750572203,0.7731301784515381,0.7356016635894775,293.2147827148437,297.1499938964844,293.1499938964844,0.0558403767645359,-7430.65283203125,304.1557006835937,0.4707060158252716,0.0983341112732887,0.4812507927417755,291.3789978027344,291.1499938964844,255.2462615966797,254.3148803710937,279.1690979003906,293.3543395996094,291.3771667480469,1.0,0.6088141798973083,0.507483184337616,0.507483184337616,1.0,1.0,-2.8289124965667725,1.0531724691390991,1.775740146636963,0.4100846648216247,0.0,0.0,0.7714728116989136,254.89776611328125,255.0,-52.68125534057617,-34678.23828125,2517.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4436340332031,314.79302978515625,278.1499938964844,0.0,18000.0,318.1099853515625,36956.671875,36000.0,0.0,0.0,0.8566527962684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660872220993042,1.4661086797714231,-2.1410016415757127e-05,0.0,0.0008693936979398,0.0,0.0,399.0022583007813,0.0,0.0,0.0,0.8345993757247925,4.0,0.0,1.0
551460,293.39434814453125,297.1499938964844,293.1499938964844,0.1836621761322021,-4185.4326171875,304.1680603027344,0.7278700470924377,0.3463135361671448,0.3196335136890411,293.4589538574219,297.1499938964844,293.1499938964844,0.2846280634403229,-5541.08349609375,304.187744140625,0.7410475611686707,0.3670729100704193,0.3566820919513702,293.24237060546875,297.1499938964844,293.1499938964844,0.5589002370834351,-6962.76171875,304.1620788574219,0.8828522562980652,0.636553168296814,0.449092835187912,293.2737731933594,297.1499938964844,293.1499938964844,0.7114127278327942,-11368.4287109375,304.1675720214844,0.9454479217529296,0.7701077461242676,0.7329423427581787,293.2130126953125,297.1499938964844,293.1499938964844,0.0551845766603946,-7378.55517578125,304.1549072265625,0.4660079181194305,0.0970541089773178,0.4761778712272644,291.3326110839844,291.1499938964844,255.3240509033203,254.38462829589844,279.16912841796875,293.3533630371094,291.3306884765625,1.0,0.6074912548065186,0.5093986988067627,0.5093986988067627,1.0,1.0,-2.8028712272644043,1.0455669164657593,1.7573041915893557,0.4081499576568603,0.0,0.0,0.7502004504203796,257.7159423828125,258.0,-60.65708160400391,-34219.7578125,2483.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80157470703125,314.92608642578125,278.1499938964844,0.0,18000.0,318.1099853515625,36772.8359375,36000.0,0.0,0.0,0.8430105447769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914482593536377,1.3914682865142822,-2.007327930186875e-05,0.0,0.0008555485401302,0.0,0.0,351.04754638671875,0.0,0.0,0.0,0.8008192181587219,4.0,0.0,1.0
551520,293.39434814453125,297.1499938964844,293.1499938964844,0.1836621761322021,-4185.4326171875,304.1680603027344,0.7278700470924377,0.3463135361671448,0.3196335136890411,293.4589538574219,297.1499938964844,293.1499938964844,0.2846280634403229,-5541.08349609375,304.187744140625,0.7410475611686707,0.3670729100704193,0.3566820919513702,293.24237060546875,297.1499938964844,293.1499938964844,0.5589002370834351,-6962.76171875,304.1620788574219,0.8828522562980652,0.636553168296814,0.449092835187912,293.2737731933594,297.1499938964844,293.1499938964844,0.7114127278327942,-11368.4287109375,304.1675720214844,0.9454479217529296,0.7701077461242676,0.7329423427581787,293.2130126953125,297.1499938964844,293.1499938964844,0.0551845766603946,-7378.55517578125,304.1549072265625,0.4660079181194305,0.0970541089773178,0.4761778712272644,291.3326110839844,291.1499938964844,255.3240509033203,254.38462829589844,279.16912841796875,293.3533630371094,291.3306884765625,1.0,0.6074912548065186,0.5093986988067627,0.5093986988067627,1.0,1.0,-2.8028712272644043,1.0455669164657593,1.7573041915893557,0.4081499576568603,0.0,0.0,0.7502004504203796,257.7159423828125,258.0,-60.65708160400391,-34219.7578125,2483.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80157470703125,314.92608642578125,278.1499938964844,0.0,18000.0,318.1099853515625,36772.8359375,36000.0,0.0,0.0,0.8430105447769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914482593536377,1.3914682865142822,-2.007327930186875e-05,0.0,0.0008555485401302,0.0,0.0,351.04754638671875,0.0,0.0,0.0,0.8008192181587219,4.0,0.0,1.0
551580,293.3917541503906,297.1499938964844,293.1499938964844,0.1808447837829589,-4134.3681640625,304.166748046875,0.7223196625709534,0.3406477868556976,0.314698576927185,293.460205078125,297.1499938964844,293.1499938964844,0.2780283391475677,-5440.44384765625,304.1861877441406,0.7341283559799194,0.358995258808136,0.3492426872253418,293.2425537109375,297.1499938964844,293.1499938964844,0.5582232475280762,-6957.63330078125,304.15924072265625,0.8790951371192932,0.6341773271560669,0.4475729763507843,293.2733459472656,297.1499938964844,293.1499938964844,0.7101981043815613,-11356.130859375,304.1637878417969,0.9408774375915528,0.767057478427887,0.7302624583244324,293.2112731933594,297.1499938964844,293.1499938964844,0.0544975250959396,-7323.228515625,304.1544189453125,0.4608740210533142,0.0958078950643539,0.471267431974411,291.29547119140625,291.1499938964844,255.4013519287109,254.4539489746093,279.16925048828125,293.3524169921875,291.2938842773437,1.0,0.6062368750572205,0.5113284587860107,0.5113284587860107,1.0,1.0,-2.777050495147705,1.03799569606781,1.7390546798706057,0.4062044024467468,0.0,0.0,0.7333667278289795,260.5743713378906,261.0,-53.33247375488281,-33813.11328125,2451.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11041259765625,315.04638671875,278.1499938964844,0.0,18000.0,318.1099853515625,36614.83984375,36000.0,0.0,0.0,0.8285172581672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322426080703735,1.3322616815567017,-1.905831231852062e-05,0.0,0.000840839697048,0.0,0.0,316.049072265625,0.0,0.0,0.0,0.7742521166801453,4.0,0.0,1.0
551640,293.3917541503906,297.1499938964844,293.1499938964844,0.1808447837829589,-4134.3681640625,304.166748046875,0.7223196625709534,0.3406477868556976,0.314698576927185,293.460205078125,297.1499938964844,293.1499938964844,0.2780283391475677,-5440.44384765625,304.1861877441406,0.7341283559799194,0.358995258808136,0.3492426872253418,293.2425537109375,297.1499938964844,293.1499938964844,0.5582232475280762,-6957.63330078125,304.15924072265625,0.8790951371192932,0.6341773271560669,0.4475729763507843,293.2733459472656,297.1499938964844,293.1499938964844,0.7101981043815613,-11356.130859375,304.1637878417969,0.9408774375915528,0.767057478427887,0.7302624583244324,293.2112731933594,297.1499938964844,293.1499938964844,0.0544975250959396,-7323.228515625,304.1544189453125,0.4608740210533142,0.0958078950643539,0.471267431974411,291.29547119140625,291.1499938964844,255.4013519287109,254.4539489746093,279.16925048828125,293.3524169921875,291.2938842773437,1.0,0.6062368750572205,0.5113284587860107,0.5113284587860107,1.0,1.0,-2.777050495147705,1.03799569606781,1.7390546798706057,0.4062044024467468,0.0,0.0,0.7333667278289795,260.5743713378906,261.0,-53.33247375488281,-33813.11328125,2451.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11041259765625,315.04638671875,278.1499938964844,0.0,18000.0,318.1099853515625,36614.83984375,36000.0,0.0,0.0,0.8285172581672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3322426080703735,1.3322616815567017,-1.905831231852062e-05,0.0,0.000840839697048,0.0,0.0,316.049072265625,0.0,0.0,0.0,0.7742521166801453,4.0,0.0,1.0
551700,293.39044189453125,297.1499938964844,293.1499938964844,0.1794063746929168,-4108.11767578125,304.16632080078125,0.7195327281951904,0.3378457427024841,0.3122583627700805,293.4607849121094,297.1499938964844,293.1499938964844,0.2746679484844208,-5388.82080078125,304.18572998046875,0.7306865453720093,0.3549512326717376,0.3455174565315246,293.24267578125,297.1499938964844,293.1499938964844,0.5577784776687622,-6953.75439453125,304.1583557128906,0.8772357106208801,0.6329770088195801,0.4468041658401489,293.2732238769531,297.1499938964844,293.1499938964844,0.7094754576683044,-11347.9931640625,304.16259765625,0.9385860562324524,0.7655198574066162,0.7289105653762817,293.21044921875,297.1499938964844,293.1499938964844,0.0541462898254394,-7294.7734375,304.1542663574219,0.4583145380020141,0.0951961651444435,0.4688656032085418,291.279541015625,291.1499938964844,255.43983459472656,254.48846435546875,279.1693115234375,293.3519287109375,291.2781066894531,1.0,0.6056309938430786,0.5122995972633362,0.5122995972633362,1.0,1.0,-2.7642054557800293,1.0342174768447876,1.7299880981445312,0.4052256643772125,0.0,0.0,0.7263345122337341,262.0145874023437,261.0,-48.89625930786133,-33619.0703125,2435.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2395324707031,315.0945739746094,278.1499938964844,0.0,18000.0,317.6300048828125,36546.76953125,36000.0,0.0,0.0,0.8162925839424133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072023391723633,1.3072209358215332,-1.8641572751221247e-05,0.0,0.0008284331997856,0.0,0.0,302.0320739746094,0.0,0.0,0.0,0.7631131410598755,4.0,0.0,1.0
551760,293.3890686035156,297.1499938964844,293.1499938964844,0.178016796708107,-4082.773193359375,304.1658630371094,0.7167223691940308,0.3350653350353241,0.3098366558551788,293.4613342285156,297.1499938964844,293.1499938964844,0.2713558673858642,-5337.84326171875,304.18524169921875,0.7272424101829529,0.3509050607681274,0.3417891263961792,293.24285888671875,297.1499938964844,293.1499938964844,0.5574309229850769,-6950.845703125,304.157470703125,0.8753917217254639,0.6317713856697083,0.4460305273532867,293.27313232421875,297.1499938964844,293.1499938964844,0.7088804841041565,-11341.45703125,304.161376953125,0.9362963438034058,0.7639773488044739,0.7275521159172058,293.2096252441406,297.1499938964844,293.1499938964844,0.0538116656243801,-7267.88037109375,304.1540832519531,0.4558065235614776,0.0945916399359703,0.4664966464042663,291.2618713378906,291.1499938964844,255.47817993164065,254.5228576660156,279.1694030761719,293.3514709472656,291.2599792480469,1.0,0.6050379276275635,0.5132749080657959,0.5132749080657959,1.0,1.0,-2.7514052391052246,1.030444622039795,1.72096049785614,0.4042431712150574,0.0,0.0,0.7206085324287415,263.45947265625,264.0,-50.56642150878906,-33404.390625,2420.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3152770996094,315.104736328125,278.1499938964844,0.0,18000.0,317.6300048828125,36475.0703125,36000.0,0.0,0.0,0.8082354664802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2852283716201782,1.285246729850769,-1.827943378884811e-05,0.0,0.0008202562457881,0.0,0.0,290.0762939453125,0.0,0.0,0.0,0.753422737121582,4.0,0.0,1.0
551820,293.38629150390625,297.1499938964844,293.1499938964844,0.1752056777477264,-4031.208984375,304.165283203125,0.7109769582748413,0.3295727372169494,0.3050530552864074,293.4623718261719,297.1499938964844,293.1499938964844,0.2646466791629791,-5233.90478515625,304.1846923828125,0.7202832102775574,0.3428100943565368,0.3343279063701629,293.2431640625,297.1499938964844,293.1499938964844,0.5565802454948425,-6943.11328125,304.15643310546875,0.8717614412307739,0.6293532848358154,0.4444771707057953,293.2729797363281,297.1499938964844,293.1499938964844,0.7075215578079224,-11325.494140625,304.159912109375,0.9317452907562256,0.7608885765075684,0.7248297333717346,293.2080383300781,297.1499938964844,293.1499938964844,0.053133301436901,-7213.12255859375,304.15386962890625,0.4509516060352325,0.0934042111039161,0.4618546068668365,291.2298583984375,291.1499938964844,255.5545349121093,254.59133911132807,279.1695556640625,293.3504638671875,291.2285461425781,1.0,0.6038892865180969,0.5152370929718018,0.5152370929718018,1.0,1.0,-2.7259726524353027,1.0229285955429075,1.703044056892395,0.402272492647171,0.0,0.0,0.7122569680213928,266.3555908203125,267.0,-44.2705078125,-33023.05078125,2389.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3999938964844,315.1025390625,278.1499938964844,0.0,18000.0,317.6300048828125,36321.49609375,36000.0,0.0,0.0,0.7924476265907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531521320343018,1.2531698942184448,-1.775026976247318e-05,0.0,0.0008042335975915,0.0,0.0,273.1190490722656,0.0,0.0,0.0,0.7392764687538147,4.0,0.0,1.0
551880,293.38629150390625,297.1499938964844,293.1499938964844,0.1752056777477264,-4031.208984375,304.165283203125,0.7109769582748413,0.3295727372169494,0.3050530552864074,293.4623718261719,297.1499938964844,293.1499938964844,0.2646466791629791,-5233.90478515625,304.1846923828125,0.7202832102775574,0.3428100943565368,0.3343279063701629,293.2431640625,297.1499938964844,293.1499938964844,0.5565802454948425,-6943.11328125,304.15643310546875,0.8717614412307739,0.6293532848358154,0.4444771707057953,293.2729797363281,297.1499938964844,293.1499938964844,0.7075215578079224,-11325.494140625,304.159912109375,0.9317452907562256,0.7608885765075684,0.7248297333717346,293.2080383300781,297.1499938964844,293.1499938964844,0.053133301436901,-7213.12255859375,304.15386962890625,0.4509516060352325,0.0934042111039161,0.4618546068668365,291.2298583984375,291.1499938964844,255.5545349121093,254.59133911132807,279.1695556640625,293.3504638671875,291.2285461425781,1.0,0.6038892865180969,0.5152370929718018,0.5152370929718018,1.0,1.0,-2.7259726524353027,1.0229285955429075,1.703044056892395,0.402272492647171,0.0,0.0,0.7122569680213928,266.3555908203125,267.0,-44.2705078125,-33023.05078125,2389.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3999938964844,315.1025390625,278.1499938964844,0.0,18000.0,317.6300048828125,36321.49609375,36000.0,0.0,0.0,0.7924476265907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531521320343018,1.2531698942184448,-1.775026976247318e-05,0.0,0.0008042335975915,0.0,0.0,273.1190490722656,0.0,0.0,0.0,0.7392764687538147,4.0,0.0,1.0
551940,293.3834228515625,297.1499938964844,293.1499938964844,0.1723206341266632,-3977.883544921875,304.1650085449219,0.7050085663795471,0.3241710662841797,0.3003492653369903,293.4632568359375,297.1499938964844,293.1499938964844,0.2577848434448242,-5126.7041015625,304.1845703125,0.7130608558654785,0.3347132802009582,0.3268623650074005,293.2435302734375,297.1499938964844,293.1499938964844,0.5554011464118958,-6931.75634765625,304.1562805175781,0.8682056069374084,0.6269189715385437,0.4429125487804413,293.2729187011719,297.1499938964844,293.1499938964844,0.7057763934135437,-11303.8955078125,304.1595458984375,0.9272451400756836,0.7577852010726929,0.7220938205718994,293.2065124511719,297.1499938964844,293.1499938964844,0.0524321123957634,-7156.11181640625,304.1537475585937,0.4463135004043579,0.0922448262572288,0.4573374092578888,291.205078125,291.1499938964844,255.63040161132807,254.6593780517578,279.1697082519531,293.3494567871094,291.2039794921875,1.0,0.6027876734733582,0.5172154903411865,0.5172154903411865,1.0,1.0,-2.700751781463623,1.0154483318328855,1.6853034496307373,0.4002940952777862,0.0,0.0,0.7066208720207214,269.2588195800781,270.0,-36.56378555297852,-32661.10546875,2359.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3968811035156,315.0562438964844,278.1499938964844,0.0,18000.0,317.1499938964844,36216.046875,36000.0,0.0,0.0,0.772580087184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310810089111328,1.2310982942581177,-1.7393467715010047e-05,0.0,0.0007840705802664,0.0,0.0,261.8749389648437,0.0,0.0,0.0,0.7296099066734314,4.0,0.0,1.0
552000,293.3834228515625,297.1499938964844,293.1499938964844,0.1723206341266632,-3977.883544921875,304.1650085449219,0.7050085663795471,0.3241710662841797,0.3003492653369903,293.4632568359375,297.1499938964844,293.1499938964844,0.2577848434448242,-5126.7041015625,304.1845703125,0.7130608558654785,0.3347132802009582,0.3268623650074005,293.2435302734375,297.1499938964844,293.1499938964844,0.5554011464118958,-6931.75634765625,304.1562805175781,0.8682056069374084,0.6269189715385437,0.4429125487804413,293.2729187011719,297.1499938964844,293.1499938964844,0.7057763934135437,-11303.8955078125,304.1595458984375,0.9272451400756836,0.7577852010726929,0.7220938205718994,293.2065124511719,297.1499938964844,293.1499938964844,0.0524321123957634,-7156.11181640625,304.1537475585937,0.4463135004043579,0.0922448262572288,0.4573374092578888,291.205078125,291.1499938964844,255.63040161132807,254.6593780517578,279.1697082519531,293.3494567871094,291.2039794921875,1.0,0.6027876734733582,0.5172154903411865,0.5172154903411865,1.0,1.0,-2.700751781463623,1.0154483318328855,1.6853034496307373,0.4002940952777862,0.0,0.0,0.7066208720207214,269.2588195800781,270.0,-36.56378555297852,-32661.10546875,2359.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3968811035156,315.0562438964844,278.1499938964844,0.0,18000.0,317.1499938964844,36216.046875,36000.0,0.0,0.0,0.772580087184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310810089111328,1.2310982942581177,-1.7393467715010047e-05,0.0,0.0007840705802664,0.0,0.0,261.8749389648437,0.0,0.0,0.0,0.7296099066734314,4.0,0.0,1.0
552060,293.3804016113281,297.1499938964844,293.1499938964844,0.169544979929924,-3926.501953125,304.1646423339844,0.6990579962730408,0.318865418434143,0.2957286536693573,293.46405029296875,297.1499938964844,293.1499938964844,0.2510067820549011,-5020.2685546875,304.1843566894531,0.7053388953208923,0.3266209363937378,0.3193972110748291,293.2438659667969,297.1499938964844,293.1499938964844,0.5543590784072876,-6921.828125,304.1559143066406,0.8647297620773315,0.624481201171875,0.4413418769836426,293.2728576660156,297.1499938964844,293.1499938964844,0.7042127251625061,-11284.681640625,304.1589660644531,0.9228243231773376,0.7546826004981995,0.719352662563324,293.2050170898437,297.1499938964844,293.1499938964844,0.0517673455178737,-7102.48095703125,304.1535949707031,0.4418952167034149,0.0911130830645561,0.452941358089447,291.1772155761719,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.348388671875,291.1760559082031,1.0,0.6017318964004517,0.5192089676856995,0.5192089676856995,1.0,1.0,-2.6757640838623047,1.0080119371414185,1.667752027511597,0.3983108401298523,0.0,0.0,0.7048255205154419,272.1641540527344,273.0,-37.6705207824707,-32281.33984375,2330.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2409973144531,314.9156188964844,278.1499938964844,0.0,18000.0,317.1499938964844,36091.08984375,36000.0,0.0,0.0,0.7574338912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2198731899261477,1.2198903560638428,-1.7198397472384386e-05,0.0,0.0007686991011723,0.0,0.0,256.1164855957031,0.0,0.0,0.0,0.7247479557991028,4.0,0.0,1.0
552120,293.3804016113281,297.1499938964844,293.1499938964844,0.169544979929924,-3926.501953125,304.1646423339844,0.6990579962730408,0.318865418434143,0.2957286536693573,293.46405029296875,297.1499938964844,293.1499938964844,0.2510067820549011,-5020.2685546875,304.1843566894531,0.7053388953208923,0.3266209363937378,0.3193972110748291,293.2438659667969,297.1499938964844,293.1499938964844,0.5543590784072876,-6921.828125,304.1559143066406,0.8647297620773315,0.624481201171875,0.4413418769836426,293.2728576660156,297.1499938964844,293.1499938964844,0.7042127251625061,-11284.681640625,304.1589660644531,0.9228243231773376,0.7546826004981995,0.719352662563324,293.2050170898437,297.1499938964844,293.1499938964844,0.0517673455178737,-7102.48095703125,304.1535949707031,0.4418952167034149,0.0911130830645561,0.452941358089447,291.1772155761719,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.348388671875,291.1760559082031,1.0,0.6017318964004517,0.5192089676856995,0.5192089676856995,1.0,1.0,-2.6757640838623047,1.0080119371414185,1.667752027511597,0.3983108401298523,0.0,0.0,0.7048255205154419,272.1641540527344,273.0,-37.6705207824707,-32281.33984375,2330.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2409973144531,314.9156188964844,278.1499938964844,0.0,18000.0,317.1499938964844,36091.08984375,36000.0,0.0,0.0,0.7574338912963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2198731899261477,1.2198903560638428,-1.7198397472384386e-05,0.0,0.0007686991011723,0.0,0.0,256.1164855957031,0.0,0.0,0.0,0.7247479557991028,4.0,0.0,1.0
552180,293.3772888183594,297.1499938964844,293.1499938964844,0.1667037308216095,-3873.51806640625,304.1644897460937,0.6931838989257812,0.3136585652828216,0.2911951541900635,293.46466064453125,297.1499938964844,293.1499938964844,0.2440944463014602,-4910.81787109375,304.1844177246094,0.6974175572395325,0.3185372054576874,0.3119376003742218,293.2441711425781,297.1499938964844,293.1499938964844,0.552984356880188,-6908.31298828125,304.15625,0.8613373637199402,0.6220411062240601,0.4397705197334289,293.2727966308594,297.1499938964844,293.1499938964844,0.7022498846054077,-11259.849609375,304.1592712402344,0.918510913848877,0.7515823841094971,0.7166153788566589,293.2035827636719,297.1499938964844,293.1499938964844,0.0510797500610351,-7046.59130859375,304.153564453125,0.4376977384090423,0.0900089591741561,0.4486661851406097,291.1564636230469,291.1499938964844,255.7807159423828,254.79412841796875,279.1700134277344,293.3472595214844,291.1554870605469,1.0,0.6007227301597595,0.5212166905403137,0.5212166905403137,1.0,1.0,-2.6510374546051025,1.0006307363510132,1.6504065990447998,0.3963285684585571,0.0,0.0,0.70540452003479,275.0694274902344,276.0,-30.87042808532715,-31936.96875,2302.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00811767578125,314.74322509765625,278.1499938964844,0.0,18000.0,317.1499938964844,36002.60546875,36000.0,0.0,0.0,0.7438473105430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185920476913452,1.2186092138290403,-1.71594183484558e-05,0.0,0.0007549104630015,0.0,0.0,255.2786560058593,0.0,0.0,0.0,0.7241532802581787,4.0,0.0,1.0
552240,293.3772888183594,297.1499938964844,293.1499938964844,0.1667037308216095,-3873.51806640625,304.1644897460937,0.6931838989257812,0.3136585652828216,0.2911951541900635,293.46466064453125,297.1499938964844,293.1499938964844,0.2440944463014602,-4910.81787109375,304.1844177246094,0.6974175572395325,0.3185372054576874,0.3119376003742218,293.2441711425781,297.1499938964844,293.1499938964844,0.552984356880188,-6908.31298828125,304.15625,0.8613373637199402,0.6220411062240601,0.4397705197334289,293.2727966308594,297.1499938964844,293.1499938964844,0.7022498846054077,-11259.849609375,304.1592712402344,0.918510913848877,0.7515823841094971,0.7166153788566589,293.2035827636719,297.1499938964844,293.1499938964844,0.0510797500610351,-7046.59130859375,304.153564453125,0.4376977384090423,0.0900089591741561,0.4486661851406097,291.1564636230469,291.1499938964844,255.7807159423828,254.79412841796875,279.1700134277344,293.3472595214844,291.1554870605469,1.0,0.6007227301597595,0.5212166905403137,0.5212166905403137,1.0,1.0,-2.6510374546051025,1.0006307363510132,1.6504065990447998,0.3963285684585571,0.0,0.0,0.70540452003479,275.0694274902344,276.0,-30.87042808532715,-31936.96875,2302.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00811767578125,314.74322509765625,278.1499938964844,0.0,18000.0,317.1499938964844,36002.60546875,36000.0,0.0,0.0,0.7438473105430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185920476913452,1.2186092138290403,-1.71594183484558e-05,0.0,0.0007549104630015,0.0,0.0,255.2786560058593,0.0,0.0,0.0,0.7241532802581787,4.0,0.0,1.0
552300,293.3757019042969,297.1499938964844,293.1499938964844,0.1652764081954956,-3846.78955078125,304.1644592285156,0.6902802586555481,0.3110924661159515,0.2889611423015594,293.4649353027344,297.1499938964844,293.1499938964844,0.2406121343374252,-4855.3720703125,304.1845092773437,0.6934352517127991,0.3144994676113128,0.3082106411457062,293.24432373046875,297.1499938964844,293.1499938964844,0.552209734916687,-6900.646484375,304.1565246582031,0.8596702218055725,0.6208191514015198,0.4389831125736236,293.2727966308594,297.1499938964844,293.1499938964844,0.7011627554893494,-11246.0078125,304.1595458984375,0.9163992404937744,0.7500317096710205,0.7152456045150757,293.202880859375,297.1499938964844,293.1499938964844,0.0507330745458602,-7018.34423828125,304.1535339355469,0.4356799721717834,0.0894669517874717,0.4465729296207428,291.14776611328125,291.1499938964844,255.8180084228516,254.82752990722656,279.1700744628906,293.3466796875,291.1469421386719,1.0,0.600235104560852,0.522226095199585,0.522226095199585,1.0,1.0,-2.6387667655944824,0.9969590902328492,1.6418077945709229,0.395337164402008,0.0,0.0,0.7064304947853088,276.52276611328125,276.0,-27.505613327026367,-31771.1484375,2288.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86865234375,314.6459045410156,278.1499938964844,0.0,18000.0,316.6700134277344,35966.71484375,36000.0,0.0,0.0,0.732866108417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2205184698104858,1.2205356359481812,-1.71798346855212e-05,0.0,0.0007437659660354,0.0,0.0,256.1164245605469,0.0,0.0,0.0,0.7249841690063477,4.0,0.0,1.0
552360,293.37408447265625,297.1499938964844,293.1499938964844,0.1639021784067154,-3821.08154296875,304.164306640625,0.6874017119407654,0.3085518479347229,0.2867491245269775,293.46514892578125,297.1499938964844,293.1499938964844,0.2371842712163925,-4800.69775390625,304.1844482421875,0.6894451379776001,0.3104654252529144,0.3044860363006592,293.2444763183594,297.1499938964844,293.1499938964844,0.5515328645706177,-6894.05859375,304.15655517578125,0.8580225110054016,0.6195977330207825,0.4381950795650482,293.2727355957031,297.1499938964844,293.1499938964844,0.7001965641975403,-11233.8955078125,304.1595458984375,0.9143220782279968,0.7484828233718872,0.7138758897781372,293.20220947265625,297.1499938964844,293.1499938964844,0.0504039004445076,-6991.73974609375,304.15350341796875,0.433715283870697,0.088931493461132,0.4445084631443023,291.1370544433594,291.1499938964844,255.85516357421875,254.8608245849609,279.1701354980469,293.3460998535156,291.1357116699219,1.0,0.5997587442398071,0.5232389569282532,0.5232389569282532,1.0,1.0,-2.626559495925904,0.9933006167411804,1.6332589387893677,0.3943457901477813,0.0,0.0,0.7083292007446289,277.9763488769531,279.0,-30.25428009033203,-31583.98046875,2274.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6816711425781,314.5136413574219,278.1499938964844,0.0,18000.0,316.6700134277344,35926.9453125,36000.0,0.0,0.0,0.7265223264694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224165916442871,1.224183201789856,-1.7224989278474823e-05,0.0,0.0007373277912847,0.0,0.0,257.7794189453125,0.0,0.0,0.0,0.7266024947166443,4.0,0.0,1.0
