time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3707580566406,297.1499938964844,293.1499938964844,0.1611593663692474,-3769.563720703125,304.16412353515625,0.681732714176178,0.3035497665405273,0.282394677400589,293.46551513671875,297.1499938964844,293.1499938964844,0.2303042560815811,-4690.33447265625,304.1844482421875,0.6814658641815186,0.3024115562438965,0.2970480024814605,293.2446594238281,297.1499938964844,293.1499938964844,0.5500655770301819,-6879.642578125,304.1568298339844,0.854790210723877,0.6171622276306152,0.4366233348846435,293.2726135253906,297.1499938964844,293.1499938964844,0.6981300115585327,-11207.7568359375,304.15985107421875,0.9102907180786132,0.7453981041908264,0.7111473083496094,293.20086669921875,297.1499938964844,293.1499938964844,0.0497447736561298,-6938.3662109375,304.1534423828125,0.4299437999725342,0.0878804624080658,0.4404657185077667,291.11749267578125,291.1499938964844,255.9291381835937,254.92706298828125,279.1702880859375,293.3448486328125,291.11669921875,1.0,0.5988409519195557,0.5252740979194641,0.5252740979194641,1.0,1.0,-2.6023645401000977,0.986034631729126,1.616329789161682,0.3923679888248443,0.0,0.0,0.7141168117523193,280.8817138671875,282.0,-26.085369110107425,-31254.619140625,2247.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2746887207031,314.2457580566406,278.1499938964844,0.0,18000.0,316.6700134277344,35831.58984375,36000.0,0.0,0.0,0.7153515219688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394310235977173,1.2394485473632812,-1.7431792002753355e-05,0.0,0.0007259908597916,0.0,0.0,265.0105895996094,0.0,0.0,0.0,0.7332406640052795,4.0,0.0,1.0
552480,293.3707580566406,297.1499938964844,293.1499938964844,0.1611593663692474,-3769.563720703125,304.16412353515625,0.681732714176178,0.3035497665405273,0.282394677400589,293.46551513671875,297.1499938964844,293.1499938964844,0.2303042560815811,-4690.33447265625,304.1844482421875,0.6814658641815186,0.3024115562438965,0.2970480024814605,293.2446594238281,297.1499938964844,293.1499938964844,0.5500655770301819,-6879.642578125,304.1568298339844,0.854790210723877,0.6171622276306152,0.4366233348846435,293.2726135253906,297.1499938964844,293.1499938964844,0.6981300115585327,-11207.7568359375,304.15985107421875,0.9102907180786132,0.7453981041908264,0.7111473083496094,293.20086669921875,297.1499938964844,293.1499938964844,0.0497447736561298,-6938.3662109375,304.1534423828125,0.4299437999725342,0.0878804624080658,0.4404657185077667,291.11749267578125,291.1499938964844,255.9291381835937,254.92706298828125,279.1702880859375,293.3448486328125,291.11669921875,1.0,0.5988409519195557,0.5252740979194641,0.5252740979194641,1.0,1.0,-2.6023645401000977,0.986034631729126,1.616329789161682,0.3923679888248443,0.0,0.0,0.7141168117523193,280.8817138671875,282.0,-26.085369110107425,-31254.619140625,2247.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2746887207031,314.2457580566406,278.1499938964844,0.0,18000.0,316.6700134277344,35831.58984375,36000.0,0.0,0.0,0.7153515219688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394310235977173,1.2394485473632812,-1.7431792002753355e-05,0.0,0.0007259908597916,0.0,0.0,265.0105895996094,0.0,0.0,0.0,0.7332406640052795,4.0,0.0,1.0
552540,293.3673400878906,297.1499938964844,293.1499938964844,0.1583748310804367,-3716.920654296875,304.1640625,0.6761903762817383,0.2986523807048797,0.278132677078247,293.4656982421875,297.1499938964844,293.1499938964844,0.2233359366655349,-4577.63671875,304.1845703125,0.673521101474762,0.2943777441978454,0.2896262407302856,293.244873046875,297.1499938964844,293.1499938964844,0.5482803583145142,-6861.9130859375,304.15753173828125,0.8516326546669006,0.61472487449646,0.4350510537624359,293.27252197265625,297.1499938964844,293.1499938964844,0.6956736445426941,-11176.3857421875,304.1606750488281,0.9064351916313172,0.742315948009491,0.7084226012229919,293.1995849609375,297.1499938964844,293.1499938964844,0.0490671433508396,-6883.162109375,304.1534118652344,0.426373541355133,0.0868551284074783,0.4365364015102386,291.1046447753906,291.1499938964844,256.0026550292969,254.99282836914065,279.17041015625,293.3435363769531,291.10406494140625,1.0,0.5979686379432678,0.5273228287696838,0.5273228287696838,1.0,1.0,-2.5784409046173096,0.9788296818733216,1.5996111631393433,0.3903950750827789,0.0,0.0,0.7210837006568909,283.7887878417969,285.0,-19.468074798583984,-30944.109375,2221.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8435974121094,313.9701843261719,278.1499938964844,0.0,18000.0,316.19000244140625,35780.3125,36000.0,0.0,0.0,0.7013116478919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596430778503418,1.2596608400344849,-1.7726926671457477e-05,0.0,0.0007117421482689,0.0,0.0,275.0135803222656,0.0,0.0,0.0,0.7421056032180786,4.0,0.0,1.0
552600,293.3673400878906,297.1499938964844,293.1499938964844,0.1583748310804367,-3716.920654296875,304.1640625,0.6761903762817383,0.2986523807048797,0.278132677078247,293.4656982421875,297.1499938964844,293.1499938964844,0.2233359366655349,-4577.63671875,304.1845703125,0.673521101474762,0.2943777441978454,0.2896262407302856,293.244873046875,297.1499938964844,293.1499938964844,0.5482803583145142,-6861.9130859375,304.15753173828125,0.8516326546669006,0.61472487449646,0.4350510537624359,293.27252197265625,297.1499938964844,293.1499938964844,0.6956736445426941,-11176.3857421875,304.1606750488281,0.9064351916313172,0.742315948009491,0.7084226012229919,293.1995849609375,297.1499938964844,293.1499938964844,0.0490671433508396,-6883.162109375,304.1534118652344,0.426373541355133,0.0868551284074783,0.4365364015102386,291.1046447753906,291.1499938964844,256.0026550292969,254.99282836914065,279.17041015625,293.3435363769531,291.10406494140625,1.0,0.5979686379432678,0.5273228287696838,0.5273228287696838,1.0,1.0,-2.5784409046173096,0.9788296818733216,1.5996111631393433,0.3903950750827789,0.0,0.0,0.7210837006568909,283.7887878417969,285.0,-19.468074798583984,-30944.109375,2221.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8435974121094,313.9701843261719,278.1499938964844,0.0,18000.0,316.19000244140625,35780.3125,36000.0,0.0,0.0,0.7013116478919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596430778503418,1.2596608400344849,-1.7726926671457477e-05,0.0,0.0007117421482689,0.0,0.0,275.0135803222656,0.0,0.0,0.0,0.7421056032180786,4.0,0.0,1.0
552660,293.3638000488281,297.1499938964844,293.1499938964844,0.155716672539711,-3666.607177734375,304.1637878417969,0.6707898378372192,0.2938622832298279,0.2739644348621368,293.4657592773437,297.1499938964844,293.1499938964844,0.2164876461029052,-4466.2470703125,304.1844482421875,0.6656568646430969,0.2863687872886657,0.2822244167327881,293.2449951171875,297.1499938964844,293.1499938964844,0.546646237373352,-6845.9013671875,304.1577453613281,0.8485486507415771,0.6122940182685852,0.4334801733493805,293.2723388671875,297.1499938964844,293.1499938964844,0.693403959274292,-11147.7880859375,304.160888671875,0.9027836322784424,0.7392463088035583,0.7057045698165894,293.19830322265625,297.1499938964844,293.1499938964844,0.0484281592071056,-6831.5185546875,304.1533508300781,0.4229933023452759,0.085854522883892,0.4327152967453003,291.0881042480469,291.1499938964844,256.07568359375,255.05813598632807,279.1705627441406,293.3421630859375,291.08740234375,1.0,0.5971410274505615,0.529384434223175,0.529384434223175,1.0,1.0,-2.554794311523437,0.9716882705688475,1.5831060409545898,0.3884273767471313,0.0,0.0,0.7303929328918457,286.69647216796875,273.0,-21.767852783203125,-30613.353515625,2196.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.33642578125,313.6425170898437,278.1499938964844,0.0,18000.0,316.19000244140625,35706.625,36000.0,0.0,0.0,0.6927824020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2855507135391235,1.2855688333511353,-1.811068250390236e-05,0.0,0.0007030860870145,0.0,0.0,288.2212829589844,0.0,0.0,0.0,0.7535848617553711,4.0,0.0,1.0
552720,293.3638000488281,297.1499938964844,293.1499938964844,0.155716672539711,-3666.607177734375,304.1637878417969,0.6707898378372192,0.2938622832298279,0.2739644348621368,293.4657592773437,297.1499938964844,293.1499938964844,0.2164876461029052,-4466.2470703125,304.1844482421875,0.6656568646430969,0.2863687872886657,0.2822244167327881,293.2449951171875,297.1499938964844,293.1499938964844,0.546646237373352,-6845.9013671875,304.1577453613281,0.8485486507415771,0.6122940182685852,0.4334801733493805,293.2723388671875,297.1499938964844,293.1499938964844,0.693403959274292,-11147.7880859375,304.160888671875,0.9027836322784424,0.7392463088035583,0.7057045698165894,293.19830322265625,297.1499938964844,293.1499938964844,0.0484281592071056,-6831.5185546875,304.1533508300781,0.4229933023452759,0.085854522883892,0.4327152967453003,291.0881042480469,291.1499938964844,256.07568359375,255.05813598632807,279.1705627441406,293.3421630859375,291.08740234375,1.0,0.5971410274505615,0.529384434223175,0.529384434223175,1.0,1.0,-2.554794311523437,0.9716882705688475,1.5831060409545898,0.3884273767471313,0.0,0.0,0.7303929328918457,286.69647216796875,273.0,-21.767852783203125,-30613.353515625,2196.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.33642578125,313.6425170898437,278.1499938964844,0.0,18000.0,316.19000244140625,35706.625,36000.0,0.0,0.0,0.6927824020385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2855507135391235,1.2855688333511353,-1.811068250390236e-05,0.0,0.0007030860870145,0.0,0.0,288.2212829589844,0.0,0.0,0.0,0.7535848617553711,4.0,0.0,1.0
552780,293.3598937988281,297.1499938964844,293.1499938964844,0.1528351157903671,-3611.556640625,304.1640014648437,0.6684346199035645,0.2892340421676636,0.2696782648563385,293.4654235839844,297.1499938964844,293.1499938964844,0.2093112468719482,-4348.306640625,304.1849365234375,0.66070955991745,0.2784344255924225,0.2746172547340393,293.244873046875,297.1499938964844,293.1499938964844,0.544339120388031,-6822.75830078125,304.1590270996094,0.8490172624588013,0.6099146604537964,0.4317450225353241,293.2719421386719,297.1499938964844,293.1499938964844,0.6903542876243591,-11108.4833984375,304.162353515625,0.903268814086914,0.7362280488014221,0.702767014503479,293.19683837890625,297.1499938964844,293.1499938964844,0.0475505255162715,-6759.60009765625,304.1536865234375,0.4219064116477966,0.0849285572767257,0.4279220402240753,291.0809631347656,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.34051513671875,291.0806884765625,1.0,0.5919983386993408,0.5315188765525818,0.5315188765525818,1.0,1.0,-2.5291333198547363,0.9637004137039183,1.5654327869415283,0.3860960006713867,0.0,0.0,0.7401779294013977,283.0548400878906,261.0,-11.96670627593994,-30302.875,2139.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8429260253906,313.3373107910156,278.1499938964844,0.0,18000.0,316.19000244140625,35676.91796875,36000.0,0.0,0.0,0.6861281991004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3160213232040403,1.3160399198532104,-1.8585338693810627e-05,0.0,0.0006963329506106,0.0,0.0,304.5049133300781,0.0,0.0,0.0,0.7670824527740479,4.0,0.0,1.0
552840,293.3598937988281,297.1499938964844,293.1499938964844,0.1528351157903671,-3611.556640625,304.1640014648437,0.6684346199035645,0.2892340421676636,0.2696782648563385,293.4654235839844,297.1499938964844,293.1499938964844,0.2093112468719482,-4348.306640625,304.1849365234375,0.66070955991745,0.2784344255924225,0.2746172547340393,293.244873046875,297.1499938964844,293.1499938964844,0.544339120388031,-6822.75830078125,304.1590270996094,0.8490172624588013,0.6099146604537964,0.4317450225353241,293.2719421386719,297.1499938964844,293.1499938964844,0.6903542876243591,-11108.4833984375,304.162353515625,0.903268814086914,0.7362280488014221,0.702767014503479,293.19683837890625,297.1499938964844,293.1499938964844,0.0475505255162715,-6759.60009765625,304.1536865234375,0.4219064116477966,0.0849285572767257,0.4279220402240753,291.0809631347656,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.34051513671875,291.0806884765625,1.0,0.5919983386993408,0.5315188765525818,0.5315188765525818,1.0,1.0,-2.5291333198547363,0.9637004137039183,1.5654327869415283,0.3860960006713867,0.0,0.0,0.7401779294013977,283.0548400878906,261.0,-11.96670627593994,-30302.875,2139.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8429260253906,313.3373107910156,278.1499938964844,0.0,18000.0,316.19000244140625,35676.91796875,36000.0,0.0,0.0,0.6861281991004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3160213232040403,1.3160399198532104,-1.8585338693810627e-05,0.0,0.0006963329506106,0.0,0.0,304.5049133300781,0.0,0.0,0.0,0.7670824527740479,4.0,0.0,1.0
552900,293.3577575683594,297.1499938964844,293.1499938964844,0.1513631641864776,-3583.302734375,304.16412353515625,0.6680361032485962,0.2869976162910461,0.2675431966781616,293.4650573730469,297.1499938964844,293.1499938964844,0.2056706845760345,-4288.0849609375,304.1852111816406,0.6589486002922058,0.2745111584663391,0.2707895636558532,293.2446594238281,297.1499938964844,293.1499938964844,0.543019711971283,-6809.50244140625,304.1597900390625,0.8501571416854858,0.608755350112915,0.4308511018753052,293.2716064453125,297.1499938964844,293.1499938964844,0.6886267066001892,-11086.19140625,304.16326904296875,0.9045593738555908,0.7347463965415955,0.7012598514556885,293.1959533691406,297.1499938964844,293.1499938964844,0.0470761060714721,-6720.63916015625,304.1539001464844,0.4219817817211151,0.0845108926296234,0.4254197180271148,291.0799560546875,291.1499938964844,256.1843566894531,255.1551818847656,279.1712951660156,293.3395080566406,291.079833984375,1.0,0.5885823369026184,0.532599925994873,0.532599925994873,1.0,1.0,-2.516077756881714,0.9596019387245178,1.5564757585525513,0.384863406419754,0.0,0.0,0.7449573278427124,279.6245422363281,261.0,-7.426175594329834,-30150.220703125,2104.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60986328125,313.19415283203125,278.1499938964844,0.0,18000.0,315.7099914550781,35676.9296875,36000.0,0.0,0.0,0.6785953640937805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311117887496948,1.3311306238174438,-1.882791548268869e-05,0.0,0.0006886880728416,0.0,0.0,312.8551940917969,0.0,0.0,0.0,0.7738201022148132,4.0,0.0,1.0
552960,293.3554992675781,297.1499938964844,293.1499938964844,0.1499383896589279,-3555.965087890625,304.1641540527344,0.6679823398590088,0.2848084270954132,0.2654271423816681,293.4645690917969,297.1499938964844,293.1499938964844,0.2020787894725799,-4228.51318359375,304.1853332519531,0.6574847102165222,0.2706145942211151,0.2669619023799896,293.2443542480469,297.1499938964844,293.1499938964844,0.5417766571044922,-6797.13720703125,304.1602478027344,0.8517007827758789,0.6076151728630066,0.4299512207508087,293.2712097167969,297.1499938964844,293.1499938964844,0.6869910955429077,-11065.3076171875,304.163818359375,0.906341552734375,0.7332832217216492,0.6997433304786682,293.1949768066406,297.1499938964844,293.1499938964844,0.04661351069808,-6682.8583984375,304.1540222167969,0.4223475158214569,0.0841210559010505,0.4229235053062439,291.0770568847656,291.1499938964844,256.2203674316406,255.1873016357422,279.1714782714844,293.3384094238281,291.0763854980469,1.0,0.5847898125648499,0.5336865782737732,0.5336865782737732,1.0,1.0,-2.5030341148376465,0.9554964900016784,1.5475375652313232,0.3836205601692199,0.0,0.0,0.7500725388526917,275.543212890625,249.0,-9.526251792907717,-29974.646484375,2066.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3523864746094,313.0283508300781,278.1499938964844,0.0,18000.0,315.7099914550781,35673.30078125,36000.0,0.0,0.0,0.6756285429000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461650609970093,1.3461841344833374,-1.907182740978897e-05,0.0,0.0006856771069578,0.0,0.0,321.3404235839844,0.0,0.0,0.0,0.7805977463722229,4.0,0.0,1.0
553020,293.3511047363281,297.1499938964844,293.1499938964844,0.1470942795276641,-3501.19580078125,304.1641845703125,0.668633222579956,0.2804935276508331,0.2612298429012298,293.4638061523437,297.1499938964844,293.1499938964844,0.194872573018074,-4108.2373046875,304.1855773925781,0.6551499962806702,0.26280277967453,0.2592726945877075,293.2435913085937,297.1499938964844,293.1499938964844,0.5391959547996521,-6771.4580078125,304.1611633300781,0.8557283282279968,0.6053763031959534,0.4281468987464905,293.2702941894531,297.1499938964844,293.1499938964844,0.683602511882782,-11022.0478515625,304.1648864746094,0.911120355129242,0.7304018139839172,0.6967059373855591,293.1928405761719,297.1499938964844,293.1499938964844,0.0456962697207927,-6607.9990234375,304.1542053222656,0.4237827360630035,0.0834152773022651,0.4180334806442261,291.0721435546875,291.1499938964844,256.2920227050781,255.25112915039065,279.1717834472656,293.33624267578125,291.0720520019531,1.0,0.5764097571372986,0.5358803868293762,0.5358803868293762,1.0,1.0,-2.4770607948303223,0.9473019242286682,1.5297588109970093,0.3811287581920624,0.0,0.0,0.7609307169914246,266.0576171875,237.0,-5.318512439727783,-29664.822265625,1986.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.875732421875,312.7331848144531,278.1499938964844,0.0,18000.0,315.7099914550781,35643.87890625,36000.0,0.0,0.0,0.6708024740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792471885681152,1.3792668581008911,-1.9612683900049888e-05,0.0,0.0006807792815379,0.0,0.0,340.5169982910156,0.0,0.0,0.0,0.7954798936843872,4.0,0.0,1.0
553080,293.3511047363281,297.1499938964844,293.1499938964844,0.1470942795276641,-3501.19580078125,304.1641845703125,0.668633222579956,0.2804935276508331,0.2612298429012298,293.4638061523437,297.1499938964844,293.1499938964844,0.194872573018074,-4108.2373046875,304.1855773925781,0.6551499962806702,0.26280277967453,0.2592726945877075,293.2435913085937,297.1499938964844,293.1499938964844,0.5391959547996521,-6771.4580078125,304.1611633300781,0.8557283282279968,0.6053763031959534,0.4281468987464905,293.2702941894531,297.1499938964844,293.1499938964844,0.683602511882782,-11022.0478515625,304.1648864746094,0.911120355129242,0.7304018139839172,0.6967059373855591,293.1928405761719,297.1499938964844,293.1499938964844,0.0456962697207927,-6607.9990234375,304.1542053222656,0.4237827360630035,0.0834152773022651,0.4180334806442261,291.0721435546875,291.1499938964844,256.2920227050781,255.25112915039065,279.1717834472656,293.33624267578125,291.0720520019531,1.0,0.5764097571372986,0.5358803868293762,0.5358803868293762,1.0,1.0,-2.4770607948303223,0.9473019242286682,1.5297588109970093,0.3811287581920624,0.0,0.0,0.7609307169914246,266.0576171875,237.0,-5.318512439727783,-29664.822265625,1986.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.875732421875,312.7331848144531,278.1499938964844,0.0,18000.0,315.7099914550781,35643.87890625,36000.0,0.0,0.0,0.6708024740219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792471885681152,1.3792668581008911,-1.9612683900049888e-05,0.0,0.0006807792815379,0.0,0.0,340.5169982910156,0.0,0.0,0.0,0.7954798936843872,4.0,0.0,1.0
553140,293.3468017578125,297.1499938964844,293.1499938964844,0.1441582441329956,-3444.25048828125,304.1643371582031,0.6699963212013245,0.2762701213359833,0.2570616602897644,293.4632263183594,297.1499938964844,293.1499938964844,0.1875121295452118,-3984.1767578125,304.1859741210937,0.6532753705978394,0.2549713850021362,0.251505434513092,293.2427673339844,297.1499938964844,293.1499938964844,0.5362090468406677,-6741.5908203125,304.16241455078125,0.8607029914855957,0.6031705141067505,0.4263363778591156,293.269287109375,297.1499938964844,293.1499938964844,0.6797088384628296,-10972.1240234375,304.1664123535156,0.9171839952468872,0.7275555729866028,0.6936624646186829,293.1905822753906,297.1499938964844,293.1499938964844,0.0447649508714675,-6531.66259765625,304.15435791015625,0.4259567558765411,0.0827858597040176,0.4133151471614837,291.0755920410156,291.1499938964844,256.3631896972656,255.31446838378903,279.17205810546875,293.33416748046875,291.0758056640625,1.0,0.5673409700393677,0.5381013751029968,0.5381013751029968,1.0,1.0,-2.451220750808716,0.9391222596168518,1.5120985507965088,0.3786229491233825,0.0,0.0,0.7706838846206665,255.5241851806641,225.0,2.8990464210510254,-29376.294921875,1904.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4601135253906,312.4803771972656,278.1499938964844,0.0,18000.0,315.2300109863281,35667.41015625,36000.0,0.0,0.0,0.6623563766479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104305505752563,1.4104506969451904,-2.014626079471782e-05,0.0,0.0006722075049765,0.0,0.0,359.4947814941406,0.0,0.0,0.0,0.80958491563797,4.0,0.0,1.0
553200,293.3468017578125,297.1499938964844,293.1499938964844,0.1441582441329956,-3444.25048828125,304.1643371582031,0.6699963212013245,0.2762701213359833,0.2570616602897644,293.4632263183594,297.1499938964844,293.1499938964844,0.1875121295452118,-3984.1767578125,304.1859741210937,0.6532753705978394,0.2549713850021362,0.251505434513092,293.2427673339844,297.1499938964844,293.1499938964844,0.5362090468406677,-6741.5908203125,304.16241455078125,0.8607029914855957,0.6031705141067505,0.4263363778591156,293.269287109375,297.1499938964844,293.1499938964844,0.6797088384628296,-10972.1240234375,304.1664123535156,0.9171839952468872,0.7275555729866028,0.6936624646186829,293.1905822753906,297.1499938964844,293.1499938964844,0.0447649508714675,-6531.66259765625,304.15435791015625,0.4259567558765411,0.0827858597040176,0.4133151471614837,291.0755920410156,291.1499938964844,256.3631896972656,255.31446838378903,279.17205810546875,293.33416748046875,291.0758056640625,1.0,0.5673409700393677,0.5381013751029968,0.5381013751029968,1.0,1.0,-2.451220750808716,0.9391222596168518,1.5120985507965088,0.3786229491233825,0.0,0.0,0.7706838846206665,255.5241851806641,225.0,2.8990464210510254,-29376.294921875,1904.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4601135253906,312.4803771972656,278.1499938964844,0.0,18000.0,315.2300109863281,35667.41015625,36000.0,0.0,0.0,0.6623563766479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104305505752563,1.4104506969451904,-2.014626079471782e-05,0.0,0.0006722075049765,0.0,0.0,359.4947814941406,0.0,0.0,0.0,0.80958491563797,4.0,0.0,1.0
553260,293.3423156738281,297.1499938964844,293.1499938964844,0.1413624137639999,-3389.934814453125,304.1642150878906,0.6719768643379211,0.2721941173076629,0.2529949247837066,293.46240234375,297.1499938964844,293.1499938964844,0.180295780301094,-3861.657958984375,304.1860046386719,0.6517606973648071,0.2472018152475357,0.2437581717967987,293.2418518066406,297.1499938964844,293.1499938964844,0.5333943367004395,-6713.74072265625,304.1629638671875,0.8664679527282715,0.6010078191757202,0.4245356023311615,293.2681884765625,297.1499938964844,293.1499938964844,0.6760177612304688,-10925.35546875,304.16705322265625,0.9243013262748718,0.72475665807724,0.6906349062919617,293.1883239746094,297.1499938964844,293.1499938964844,0.0438878051936626,-6460.19775390625,304.15435791015625,0.4287672936916351,0.0822173953056335,0.4087713658809662,291.074951171875,291.1499938964844,256.43389892578125,255.37730407714844,279.1722412109375,293.3319396972656,291.0749206542969,1.0,0.5578530430793762,0.5403366684913635,0.5403366684913635,1.0,1.0,-2.425767660140991,0.931050419807434,1.4947172403335571,0.3761392831802368,0.0,0.0,0.7806535363197327,244.41522216796875,213.0,-0.0599246025085449,-29062.82421875,1821.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0382080078125,312.2126770019531,278.1499938964844,0.0,18000.0,315.2300109863281,35670.05859375,36000.0,0.0,0.0,0.6585195660591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399577379226685,1.4399783611297607,-2.065794433292467e-05,0.0,0.000668313645292,0.0,0.0,378.1022644042969,0.0,0.0,0.0,0.8230756521224976,4.0,0.0,1.0
553320,293.3423156738281,297.1499938964844,293.1499938964844,0.1413624137639999,-3389.934814453125,304.1642150878906,0.6719768643379211,0.2721941173076629,0.2529949247837066,293.46240234375,297.1499938964844,293.1499938964844,0.180295780301094,-3861.657958984375,304.1860046386719,0.6517606973648071,0.2472018152475357,0.2437581717967987,293.2418518066406,297.1499938964844,293.1499938964844,0.5333943367004395,-6713.74072265625,304.1629638671875,0.8664679527282715,0.6010078191757202,0.4245356023311615,293.2681884765625,297.1499938964844,293.1499938964844,0.6760177612304688,-10925.35546875,304.16705322265625,0.9243013262748718,0.72475665807724,0.6906349062919617,293.1883239746094,297.1499938964844,293.1499938964844,0.0438878051936626,-6460.19775390625,304.15435791015625,0.4287672936916351,0.0822173953056335,0.4087713658809662,291.074951171875,291.1499938964844,256.43389892578125,255.37730407714844,279.1722412109375,293.3319396972656,291.0749206542969,1.0,0.5578530430793762,0.5403366684913635,0.5403366684913635,1.0,1.0,-2.425767660140991,0.931050419807434,1.4947172403335571,0.3761392831802368,0.0,0.0,0.7806535363197327,244.41522216796875,213.0,-0.0599246025085449,-29062.82421875,1821.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0382080078125,312.2126770019531,278.1499938964844,0.0,18000.0,315.2300109863281,35670.05859375,36000.0,0.0,0.0,0.6585195660591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399577379226685,1.4399783611297607,-2.065794433292467e-05,0.0,0.000668313645292,0.0,0.0,378.1022644042969,0.0,0.0,0.0,0.8230756521224976,4.0,0.0,1.0
553380,293.337646484375,297.1499938964844,293.1499938964844,0.1385699659585952,-3335.334228515625,304.16412353515625,0.6745302677154541,0.2682708501815796,0.2490525543689727,293.4613037109375,297.1499938964844,293.1499938964844,0.1730944067239761,-3738.187744140625,304.1860046386719,0.6505494117736816,0.239511638879776,0.2360693514347076,293.2408447265625,297.1499938964844,293.1499938964844,0.53030925989151,-6683.03662109375,304.1637878417969,0.872964084148407,0.5988854765892029,0.4227553308010101,293.2669982910156,297.1499938964844,293.1499938964844,0.6719878315925598,-10874.0107421875,304.1680908203125,0.9322982430458068,0.7220039367675781,0.6876407265663147,293.1860656738281,297.1499938964844,293.1499938964844,0.0430113300681114,-6388.48095703125,304.15435791015625,0.4321987926959991,0.081702746450901,0.4044134020805359,291.0805358886719,291.1499938964844,256.5041809082031,255.4396209716797,279.17236328125,293.3295593261719,291.0809020996094,1.0,0.5480911731719971,0.5425803661346436,0.5425803661346436,1.0,1.0,-2.400822639465332,0.923132300376892,1.47769033908844,0.3736985921859741,0.0,0.0,0.7896088361740112,232.9921875,201.0,6.698514461517334,-28789.4765625,1739.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.684814453125,311.99755859375,278.1499938964844,0.0,18000.0,315.2300109863281,35696.875,36000.0,0.0,0.0,0.6555562615394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468421220779419,1.468442440032959,-2.1166704755160023e-05,0.0,0.0006653062882833,0.0,0.0,396.7641906738281,0.0,0.0,0.0,0.8360534310340881,4.0,0.0,1.0
553440,293.337646484375,297.1499938964844,293.1499938964844,0.1385699659585952,-3335.334228515625,304.16412353515625,0.6745302677154541,0.2682708501815796,0.2490525543689727,293.4613037109375,297.1499938964844,293.1499938964844,0.1730944067239761,-3738.187744140625,304.1860046386719,0.6505494117736816,0.239511638879776,0.2360693514347076,293.2408447265625,297.1499938964844,293.1499938964844,0.53030925989151,-6683.03662109375,304.1637878417969,0.872964084148407,0.5988854765892029,0.4227553308010101,293.2669982910156,297.1499938964844,293.1499938964844,0.6719878315925598,-10874.0107421875,304.1680908203125,0.9322982430458068,0.7220039367675781,0.6876407265663147,293.1860656738281,297.1499938964844,293.1499938964844,0.0430113300681114,-6388.48095703125,304.15435791015625,0.4321987926959991,0.081702746450901,0.4044134020805359,291.0805358886719,291.1499938964844,256.5041809082031,255.4396209716797,279.17236328125,293.3295593261719,291.0809020996094,1.0,0.5480911731719971,0.5425803661346436,0.5425803661346436,1.0,1.0,-2.400822639465332,0.923132300376892,1.47769033908844,0.3736985921859741,0.0,0.0,0.7896088361740112,232.9921875,201.0,6.698514461517334,-28789.4765625,1739.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.684814453125,311.99755859375,278.1499938964844,0.0,18000.0,315.2300109863281,35696.875,36000.0,0.0,0.0,0.6555562615394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468421220779419,1.468442440032959,-2.1166704755160023e-05,0.0,0.0006653062882833,0.0,0.0,396.7641906738281,0.0,0.0,0.0,0.8360534310340881,4.0,0.0,1.0
553500,293.3352355957031,297.1499938964844,293.1499938964844,0.13717882335186,-3308.00830078125,304.1640930175781,0.6760156750679016,0.2663647532463074,0.2471285462379455,293.4606628417969,297.1499938964844,293.1499938964844,0.1695079356431961,-3676.238037109375,304.1859741210937,0.6500453948974609,0.2356962859630584,0.2322496026754379,293.2403259277344,297.1499938964844,293.1499938964844,0.5286670923233032,-6666.6552734375,304.16424560546875,0.8764784932136536,0.597835123538971,0.4218708872795105,293.2663879394531,297.1499938964844,293.1499938964844,0.6698467135429382,-10846.677734375,304.168701171875,0.9365733861923218,0.7206398844718933,0.6861526966094971,293.1849670410156,297.1499938964844,293.1499938964844,0.0425746850669384,-6352.640625,304.15435791015625,0.4341538548469543,0.0814635828137397,0.4023042321205139,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.17242431640625,293.32830810546875,291.0861511230469,1.0,0.5431323647499084,0.5437052249908447,0.5437052249908447,1.0,1.0,-2.388538360595703,0.9192302823066713,1.4693081378936768,0.3724943697452545,0.0,0.0,0.793389618396759,227.21339416503903,201.0,10.513486862182615,-28660.474609375,1699.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53436279296875,311.90728759765625,278.1499938964844,0.0,18000.0,314.75,35723.0625,36000.0,0.0,0.0,0.6495108008384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480817794799805,1.4808392524719238,-2.139464049832896e-05,0.0,0.000659170851577,0.0,0.0,405.14007568359375,0.0,0.0,0.0,0.8417277336120605,4.0,0.0,1.0
553560,293.33282470703125,297.1499938964844,293.1499938964844,0.1358439624309539,-3281.793701171875,304.1639404296875,0.6776397228240967,0.2644941806793213,0.2452349513769149,293.4599304199219,297.1499938964844,293.1499938964844,0.1659878045320511,-3615.22119140625,304.1858215332031,0.6496049761772156,0.231900081038475,0.2284460812807083,293.23980712890625,297.1499938964844,293.1499938964844,0.5271273851394653,-6651.41748046875,304.1644592285156,0.8801707625389099,0.5967926383018494,0.4209902882575989,293.2657775878906,297.1499938964844,293.1499938964844,0.6678293347358704,-10821.150390625,304.1689453125,0.9410064220428468,0.7192850112915039,0.6846708655357361,293.1838684082031,297.1499938964844,293.1499938964844,0.0421587117016315,-6318.662109375,304.1543273925781,0.4362744390964508,0.0812352523207664,0.4002391397953033,291.08868408203125,291.1499938964844,256.573974609375,255.5014038085937,279.1724548339844,293.3270874023437,291.0885314941406,1.0,0.5381304621696472,0.5448320508003235,0.5448320508003235,1.0,1.0,-2.376375198364258,0.9153645634651184,1.4610105752944946,0.3713002204895019,0.0,0.0,0.7971330881118774,221.4084930419922,189.0,7.497366905212402,-28508.046875,1659.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3640441894531,311.7961120605469,278.1499938964844,0.0,18000.0,314.75,35746.25390625,36000.0,0.0,0.0,0.647817075252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4920125007629397,1.492034077644348,-2.1601976186502725e-05,0.0,0.0006574519793502,0.0,0.0,412.810791015625,0.0,0.0,0.0,0.8468948006629944,4.0,0.0,1.0
553620,293.327880859375,297.1499938964844,293.1499938964844,0.1332624703645706,-3230.970458984375,304.1636047363281,0.6813300251960754,0.2608620822429657,0.2415428906679153,293.4583740234375,297.1499938964844,293.1499938964844,0.1590617895126342,-3494.349365234375,304.1854248046875,0.6489254236221313,0.224366620182991,0.220890998840332,293.2387390136719,297.1499938964844,293.1499938964844,0.5241217017173767,-6621.7041015625,304.1646728515625,0.8881182670593262,0.5947383046150208,0.4192474782466888,293.2644958496094,297.1499938964844,293.1499938964844,0.6638842821121216,-10771.3076171875,304.16925048828125,0.9502920508384703,0.7166125774383545,0.6817376613616943,293.1817321777344,297.1499938964844,293.1499938964844,0.0413578152656555,-6253.31396484375,304.1542358398437,0.4410548210144043,0.0808101966977119,0.3962399661540985,291.0929260253906,291.1499938964844,256.6433410644531,255.5626678466797,279.17254638671875,293.3244934082031,291.0932922363281,1.0,0.5280089974403381,0.5470899939537048,0.5470899939537048,1.0,1.0,-2.3524420261383057,0.9077545404434204,1.4446874856948853,0.3689475059509277,0.0,0.0,0.8045786619186401,209.74386596679688,177.0,8.426697731018066,-28240.513671875,1580.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0724182128906,311.614501953125,278.1499938964844,0.0,18000.0,314.75,35757.8984375,36000.0,0.0,0.0,0.644884467124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5144389867782593,1.5144609212875366,-2.201404277002439e-05,0.0,0.0006544757634401,0.0,0.0,428.3819580078125,0.0,0.0,0.0,0.8572210073471069,4.0,0.0,1.0
553680,293.327880859375,297.1499938964844,293.1499938964844,0.1332624703645706,-3230.970458984375,304.1636047363281,0.6813300251960754,0.2608620822429657,0.2415428906679153,293.4583740234375,297.1499938964844,293.1499938964844,0.1590617895126342,-3494.349365234375,304.1854248046875,0.6489254236221313,0.224366620182991,0.220890998840332,293.2387390136719,297.1499938964844,293.1499938964844,0.5241217017173767,-6621.7041015625,304.1646728515625,0.8881182670593262,0.5947383046150208,0.4192474782466888,293.2644958496094,297.1499938964844,293.1499938964844,0.6638842821121216,-10771.3076171875,304.16925048828125,0.9502920508384703,0.7166125774383545,0.6817376613616943,293.1817321777344,297.1499938964844,293.1499938964844,0.0413578152656555,-6253.31396484375,304.1542358398437,0.4410548210144043,0.0808101966977119,0.3962399661540985,291.0929260253906,291.1499938964844,256.6433410644531,255.5626678466797,279.17254638671875,293.3244934082031,291.0932922363281,1.0,0.5280089974403381,0.5470899939537048,0.5470899939537048,1.0,1.0,-2.3524420261383057,0.9077545404434204,1.4446874856948853,0.3689475059509277,0.0,0.0,0.8045786619186401,209.74386596679688,177.0,8.426697731018066,-28240.513671875,1580.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0724182128906,311.614501953125,278.1499938964844,0.0,18000.0,314.75,35757.8984375,36000.0,0.0,0.0,0.644884467124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5144389867782593,1.5144609212875366,-2.201404277002439e-05,0.0,0.0006544757634401,0.0,0.0,428.3819580078125,0.0,0.0,0.0,0.8572210073471069,4.0,0.0,1.0
553740,293.3229064941406,297.1499938964844,293.1499938964844,0.1306803375482559,-3179.784423828125,304.16339111328125,0.685644805431366,0.2573668658733368,0.2379730641841888,293.45660400390625,297.1499938964844,293.1499938964844,0.1521728187799453,-3372.822021484375,304.18511962890625,0.6485287547111511,0.2169103473424911,0.2134052515029907,293.2376403808594,297.1499938964844,293.1499938964844,0.5208236575126648,-6588.86083984375,304.165283203125,0.8968490362167358,0.5927092432975769,0.4175228476524353,293.2632141113281,297.1499938964844,293.1499938964844,0.6595752835273743,-10716.466796875,304.1700134277344,0.9600131511688232,0.7139710783958435,0.6788349151611328,293.1796875,297.1499938964844,293.1499938964844,0.0405538268387317,-6187.2626953125,304.1541442871094,0.4466270208358764,0.0804240256547927,0.3924087584018707,291.1044616699219,291.1499938964844,256.7122497558594,255.6233673095703,279.172607421875,293.3218994140625,291.1051025390625,1.0,0.5177420973777771,0.5493553280830383,0.5493553280830383,1.0,1.0,-2.328999757766724,0.900295078754425,1.428704857826233,0.3666394352912903,0.0,0.0,0.8099240660667419,198.04432678222656,165.0,14.76783847808838,-27996.607421875,1503.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8445129394531,311.47705078125,278.1499938964844,0.0,18000.0,314.2699890136719,35812.51171875,36000.0,0.0,0.0,0.6375551819801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323834419250488,1.5324058532714844,-2.2358399291988466e-05,0.0,0.0006470374646596,0.0,0.0,441.2847290039063,0.0,0.0,0.0,0.865474283695221,4.0,0.0,1.0
553800,293.3229064941406,297.1499938964844,293.1499938964844,0.1306803375482559,-3179.784423828125,304.16339111328125,0.685644805431366,0.2573668658733368,0.2379730641841888,293.45660400390625,297.1499938964844,293.1499938964844,0.1521728187799453,-3372.822021484375,304.18511962890625,0.6485287547111511,0.2169103473424911,0.2134052515029907,293.2376403808594,297.1499938964844,293.1499938964844,0.5208236575126648,-6588.86083984375,304.165283203125,0.8968490362167358,0.5927092432975769,0.4175228476524353,293.2632141113281,297.1499938964844,293.1499938964844,0.6595752835273743,-10716.466796875,304.1700134277344,0.9600131511688232,0.7139710783958435,0.6788349151611328,293.1796875,297.1499938964844,293.1499938964844,0.0405538268387317,-6187.2626953125,304.1541442871094,0.4466270208358764,0.0804240256547927,0.3924087584018707,291.1044616699219,291.1499938964844,256.7122497558594,255.6233673095703,279.172607421875,293.3218994140625,291.1051025390625,1.0,0.5177420973777771,0.5493553280830383,0.5493553280830383,1.0,1.0,-2.328999757766724,0.900295078754425,1.428704857826233,0.3666394352912903,0.0,0.0,0.8099240660667419,198.04432678222656,165.0,14.76783847808838,-27996.607421875,1503.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8445129394531,311.47705078125,278.1499938964844,0.0,18000.0,314.2699890136719,35812.51171875,36000.0,0.0,0.0,0.6375551819801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323834419250488,1.5324058532714844,-2.2358399291988466e-05,0.0,0.0006470374646596,0.0,0.0,441.2847290039063,0.0,0.0,0.0,0.865474283695221,4.0,0.0,1.0
553860,293.3179016113281,297.1499938964844,293.1499938964844,0.1282720118761062,-3131.999267578125,304.1629333496094,0.6906440258026123,0.2540031969547272,0.2345197945833206,293.4547119140625,297.1499938964844,293.1499938964844,0.1455019563436508,-3254.137939453125,304.1845092773437,0.6484508514404297,0.2095308452844619,0.2059894949197769,293.236572265625,297.1499938964844,293.1499938964844,0.5178136825561523,-6559.17041015625,304.1651916503906,0.9065082669258118,0.5907091498374939,0.4158150851726532,293.2619323730469,297.1499938964844,293.1499938964844,0.6556174159049988,-10666.62890625,304.169921875,0.9700263142585754,0.711365282535553,0.67596036195755,293.1777038574219,297.1499938964844,293.1499938964844,0.0398125238716602,-6126.71728515625,304.15399169921875,0.4530971050262451,0.0800730288028717,0.3887328505516052,291.1099548339844,291.1499938964844,256.7807006835937,255.6835327148437,279.1726989746094,293.3192749023437,291.11016845703125,1.0,0.5073338150978088,0.5516286492347717,0.5516286492347717,1.0,1.0,-2.306022882461548,0.8929775357246399,1.4130452871322632,0.3643727004528045,0.0,0.0,0.8147696256637573,186.3365936279297,153.0,8.685909271240234,-27720.533203125,1428.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6014099121094,311.31622314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35840.2734375,36000.0,0.0,0.0,0.6341915726661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546405792236328,1.5464284420013428,-2.2626836653216745e-05,0.0,0.0006436238181777,0.0,0.0,451.5109558105469,0.0,0.0,0.0,0.8720056414604187,4.0,0.0,1.0
553920,293.3179016113281,297.1499938964844,293.1499938964844,0.1282720118761062,-3131.999267578125,304.1629333496094,0.6906440258026123,0.2540031969547272,0.2345197945833206,293.4547119140625,297.1499938964844,293.1499938964844,0.1455019563436508,-3254.137939453125,304.1845092773437,0.6484508514404297,0.2095308452844619,0.2059894949197769,293.236572265625,297.1499938964844,293.1499938964844,0.5178136825561523,-6559.17041015625,304.1651916503906,0.9065082669258118,0.5907091498374939,0.4158150851726532,293.2619323730469,297.1499938964844,293.1499938964844,0.6556174159049988,-10666.62890625,304.169921875,0.9700263142585754,0.711365282535553,0.67596036195755,293.1777038574219,297.1499938964844,293.1499938964844,0.0398125238716602,-6126.71728515625,304.15399169921875,0.4530971050262451,0.0800730288028717,0.3887328505516052,291.1099548339844,291.1499938964844,256.7807006835937,255.6835327148437,279.1726989746094,293.3192749023437,291.11016845703125,1.0,0.5073338150978088,0.5516286492347717,0.5516286492347717,1.0,1.0,-2.306022882461548,0.8929775357246399,1.4130452871322632,0.3643727004528045,0.0,0.0,0.8147696256637573,186.3365936279297,153.0,8.685909271240234,-27720.533203125,1428.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6014099121094,311.31622314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35840.2734375,36000.0,0.0,0.0,0.6341915726661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546405792236328,1.5464284420013428,-2.2626836653216745e-05,0.0,0.0006436238181777,0.0,0.0,451.5109558105469,0.0,0.0,0.0,0.8720056414604187,4.0,0.0,1.0
553980,293.3128662109375,297.1499938964844,293.1499938964844,0.1259077042341232,-3084.826171875,304.1625671386719,0.6964164972305298,0.2507705092430115,0.2311835885047912,293.4526672363281,297.1499938964844,293.1499938964844,0.1389204263687133,-3135.781005859375,304.1839904785156,0.6487488746643066,0.2022255808115005,0.1986425220966339,293.2354736328125,297.1499938964844,293.1499938964844,0.5146875381469727,-6528.146484375,304.16534423828125,0.9179813265800476,0.5887390971183777,0.4141291975975036,293.2606201171875,297.1499938964844,293.1499938964844,0.6515186429023743,-10614.697265625,304.17010498046875,0.9801924228668212,0.7087976336479187,0.673123300075531,293.1758117675781,297.1499938964844,293.1499938964844,0.0390833280980587,-6066.869140625,304.1539001464844,0.4606016874313354,0.0797553434967994,0.3852052688598633,291.1187744140625,291.1499938964844,256.84869384765625,255.74313354492188,279.1727600097656,293.31658935546875,291.11932373046875,1.0,0.4967818856239319,0.5539097785949707,0.5539097785949707,1.0,1.0,-2.2835192680358887,0.8858067393302917,1.397712469100952,0.3621509373188019,0.0,0.0,0.818396806716919,174.631103515625,141.0,12.296276092529297,-27478.533203125,1355.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4128112792969,311.1984558105469,278.1499938964844,0.0,18000.0,314.2699890136719,35874.11328125,36000.0,0.0,0.0,0.6311495900154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558611273765564,1.5586340427398682,-2.286462586198468e-05,0.0,0.0006405366002582,0.0,0.0,460.5799865722656,0.0,0.0,0.0,0.877619206905365,4.0,0.0,1.0
554040,293.3128662109375,297.1499938964844,293.1499938964844,0.1259077042341232,-3084.826171875,304.1625671386719,0.6964164972305298,0.2507705092430115,0.2311835885047912,293.4526672363281,297.1499938964844,293.1499938964844,0.1389204263687133,-3135.781005859375,304.1839904785156,0.6487488746643066,0.2022255808115005,0.1986425220966339,293.2354736328125,297.1499938964844,293.1499938964844,0.5146875381469727,-6528.146484375,304.16534423828125,0.9179813265800476,0.5887390971183777,0.4141291975975036,293.2606201171875,297.1499938964844,293.1499938964844,0.6515186429023743,-10614.697265625,304.17010498046875,0.9801924228668212,0.7087976336479187,0.673123300075531,293.1758117675781,297.1499938964844,293.1499938964844,0.0390833280980587,-6066.869140625,304.1539001464844,0.4606016874313354,0.0797553434967994,0.3852052688598633,291.1187744140625,291.1499938964844,256.84869384765625,255.74313354492188,279.1727600097656,293.31658935546875,291.11932373046875,1.0,0.4967818856239319,0.5539097785949707,0.5539097785949707,1.0,1.0,-2.2835192680358887,0.8858067393302917,1.397712469100952,0.3621509373188019,0.0,0.0,0.818396806716919,174.631103515625,141.0,12.296276092529297,-27478.533203125,1355.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4128112792969,311.1984558105469,278.1499938964844,0.0,18000.0,314.2699890136719,35874.11328125,36000.0,0.0,0.0,0.6311495900154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558611273765564,1.5586340427398682,-2.286462586198468e-05,0.0,0.0006405366002582,0.0,0.0,460.5799865722656,0.0,0.0,0.0,0.877619206905365,4.0,0.0,1.0
554100,293.3103332519531,297.1499938964844,293.1499938964844,0.1247368678450584,-3061.362548828125,304.16241455078125,0.6996223330497742,0.2492023408412933,0.2295586466789245,293.4515991210937,297.1499938964844,293.1499938964844,0.1356599777936935,-3076.659912109375,304.1837463378906,0.6490612030029297,0.1986007988452911,0.1949946880340576,293.23492431640625,297.1499938964844,293.1499938964844,0.5130571126937866,-6511.9013671875,304.16552734375,0.9243925213813782,0.5877614617347717,0.413291722536087,293.25994873046875,297.1499938964844,293.1499938964844,0.6493861079216003,-10587.5673828125,304.1703186035156,0.9852803349494934,0.7075233459472656,0.6717142462730408,293.1748962402344,297.1499938964844,293.1499938964844,0.038721065968275,-6036.99755859375,304.1538391113281,0.4647424519062042,0.0796082019805908,0.3834944665431976,291.125,291.1499938964844,256.88250732421875,255.7727203369141,279.1728210449219,293.3152770996094,291.1256408691406,1.0,0.491449773311615,0.5550538301467896,0.5550538301467896,1.0,1.0,-2.2724318504333496,0.8822718262672424,1.3901599645614624,0.3610554039478302,0.0,0.0,0.8194383978843689,168.7826690673828,141.0,14.853378295898438,-27363.421875,1320.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3375244140625,311.1522827148437,278.1499938964844,0.0,18000.0,313.7900085449219,35901.671875,36000.0,0.0,0.0,0.6248973608016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562840223312378,1.5628632307052612,-2.2951018763706088e-05,0.0,0.000634191383142,0.0,0.0,463.8030700683594,0.0,0.0,0.0,0.8795632719993591,4.0,0.0,1.0
