time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.3078308105469,297.1499938964844,293.1499938964844,0.1236221566796302,-3039.042724609375,304.16217041015625,0.7030569911003113,0.247665137052536,0.2279612272977829,293.45050048828125,297.1499938964844,293.1499938964844,0.132465198636055,-3018.490234375,304.18341064453125,0.6494961977005005,0.1949944347143173,0.1913635581731796,293.2344055175781,297.1499938964844,293.1499938964844,0.5115482807159424,-6496.98681640625,304.1654357910156,0.93118816614151,0.5867897272109985,0.4124575555324554,293.2593078613281,297.1499938964844,293.1499938964844,0.647402822971344,-10562.5556640625,304.17022705078125,0.9903416037559508,0.7062565088272095,0.6703109741210938,293.17401123046875,297.1499938964844,293.1499938964844,0.0383790470659732,-6008.94775390625,304.1537475585937,0.4687844812870025,0.0794682055711746,0.381816416978836,291.1287536621094,291.1499938964844,256.9162292480469,255.8021697998047,279.1728515625,293.31396484375,291.128662109375,1.0,0.4860795438289642,0.556200385093689,0.556200385093689,1.0,1.0,-2.2614479064941406,0.8787683248519897,1.3826795816421509,0.3599691689014435,0.0,0.0,0.8204352259635925,162.9396514892578,129.0,10.4428071975708,-27223.265625,1284.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2366027832031,311.0809020996094,278.1499938964844,0.0,18000.0,313.7900085449219,35925.12890625,36000.0,0.0,0.0,0.6229133009910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5659072399139404,1.5659302473068235,-2.301459426234942e-05,0.0,0.000632177805528,0.0,0.0,466.16156005859375,0.0,0.0,0.0,0.8810032606124878,4.0,0.0,1.0
554220,293.3027648925781,297.1499938964844,293.1499938964844,0.1215055212378501,-2996.60888671875,304.1616516113281,0.7104437351226807,0.2446919232606887,0.2248615026473999,293.4482116699219,297.1499938964844,293.1499938964844,0.126222625374794,-2903.98876953125,304.18267822265625,0.6506161093711853,0.1878458708524704,0.1841650903224945,293.2332763671875,297.1499938964844,293.1499938964844,0.5087214112281799,-6469.115234375,304.1650085449219,0.9454210996627808,0.5848771929740906,0.4108133316040039,293.2577209472656,297.1499938964844,293.1499938964844,0.6424015760421753,-10496.8544921875,304.17218017578125,0.9990000128746032,0.7038103342056274,0.6661700010299683,293.1722412109375,297.1499938964844,293.1499938964844,0.0377398692071437,-5956.662109375,304.153564453125,0.4763461053371429,0.0792152658104896,0.3786036074161529,291.13201904296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1734619140625,293.3112487792969,291.1324768066406,1.0,0.4751650989055633,0.5585564970970154,0.5585564970970154,1.0,1.0,-2.238377094268799,0.8712648749351501,1.3671122789382937,0.3576583564281463,0.0,0.0,0.8227145671844482,151.4471893310547,117.0,8.689971923828125,-26962.615234375,1214.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0672912597656,310.9688720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35927.90625,36000.0,0.0,0.0,0.6191750168800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572620868682861,1.5726439952850342,-2.314317498530727e-05,0.0,0.000628383946605,0.0,0.0,471.1968688964844,0.0,0.0,0.0,0.884123682975769,4.0,0.0,1.0
554280,293.3027648925781,297.1499938964844,293.1499938964844,0.1215055212378501,-2996.60888671875,304.1616516113281,0.7104437351226807,0.2446919232606887,0.2248615026473999,293.4482116699219,297.1499938964844,293.1499938964844,0.126222625374794,-2903.98876953125,304.18267822265625,0.6506161093711853,0.1878458708524704,0.1841650903224945,293.2332763671875,297.1499938964844,293.1499938964844,0.5087214112281799,-6469.115234375,304.1650085449219,0.9454210996627808,0.5848771929740906,0.4108133316040039,293.2577209472656,297.1499938964844,293.1499938964844,0.6424015760421753,-10496.8544921875,304.17218017578125,0.9990000128746032,0.7038103342056274,0.6661700010299683,293.1722412109375,297.1499938964844,293.1499938964844,0.0377398692071437,-5956.662109375,304.153564453125,0.4763461053371429,0.0792152658104896,0.3786036074161529,291.13201904296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1734619140625,293.3112487792969,291.1324768066406,1.0,0.4751650989055633,0.5585564970970154,0.5585564970970154,1.0,1.0,-2.238377094268799,0.8712648749351501,1.3671122789382937,0.3576583564281463,0.0,0.0,0.8227145671844482,151.4471893310547,117.0,8.689971923828125,-26962.615234375,1214.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0672912597656,310.9688720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35927.90625,36000.0,0.0,0.0,0.6191750168800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572620868682861,1.5726439952850342,-2.314317498530727e-05,0.0,0.000628383946605,0.0,0.0,471.1968688964844,0.0,0.0,0.0,0.884123682975769,4.0,0.0,1.0
554340,293.29754638671875,297.1499938964844,293.1499938964844,0.1191684082150459,-2948.91796875,304.16168212890625,0.7160106301307678,0.2418819069862365,0.2220049798488617,293.4455871582031,297.1499938964844,293.1499938964844,0.1199005022644996,-2786.156005859375,304.1823425292969,0.6501095294952393,0.1808263510465622,0.1771847456693649,293.23211669921875,297.1499938964844,293.1499938964844,0.5046917200088501,-6428.12060546875,304.16680908203125,0.956765592098236,0.583006739616394,0.4092819988727569,293.2396545410156,297.1499938964844,293.1499938964844,0.6164125800132751,-10139.279296875,304.20819091796875,0.9990000128746032,0.704684853553772,0.6434820294380188,293.170166015625,297.1499938964844,293.1499938964844,0.0371192172169685,-5903.71044921875,304.1534118652344,0.4820979237556457,0.0790725573897361,0.3762804567813873,291.1669006347656,291.1499938964844,257.04998779296875,255.9185028076172,279.1778564453125,293.3048400878906,291.1694030761719,1.0,0.4630178213119507,0.5615821480751038,0.5615821480751038,1.0,1.0,-2.1946496963500977,0.8553099036216736,1.3393398523330688,0.35149747133255,0.0,0.0,0.818571925163269,141.87159729003906,120.0,43.24411392211914,-26564.818359375,1130.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96978759765625,310.9270324707031,278.1499938964844,0.0,18000.0,313.3099975585937,36071.90625,36000.0,0.0,0.0,0.6104692816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706171989440918,1.5706403255462646,-2.31374961003894e-05,0.0,0.0006195487221702,0.0,0.0,470.1563415527344,0.0,0.0,0.0,0.8829516172409058,4.0,0.0,1.0
554400,293.29754638671875,297.1499938964844,293.1499938964844,0.1191684082150459,-2948.91796875,304.16168212890625,0.7160106301307678,0.2418819069862365,0.2220049798488617,293.4455871582031,297.1499938964844,293.1499938964844,0.1199005022644996,-2786.156005859375,304.1823425292969,0.6501095294952393,0.1808263510465622,0.1771847456693649,293.23211669921875,297.1499938964844,293.1499938964844,0.5046917200088501,-6428.12060546875,304.16680908203125,0.956765592098236,0.583006739616394,0.4092819988727569,293.2396545410156,297.1499938964844,293.1499938964844,0.6164125800132751,-10139.279296875,304.20819091796875,0.9990000128746032,0.704684853553772,0.6434820294380188,293.170166015625,297.1499938964844,293.1499938964844,0.0371192172169685,-5903.71044921875,304.1534118652344,0.4820979237556457,0.0790725573897361,0.3762804567813873,291.1669006347656,291.1499938964844,257.04998779296875,255.9185028076172,279.1778564453125,293.3048400878906,291.1694030761719,1.0,0.4630178213119507,0.5615821480751038,0.5615821480751038,1.0,1.0,-2.1946496963500977,0.8553099036216736,1.3393398523330688,0.35149747133255,0.0,0.0,0.818571925163269,141.87159729003906,120.0,43.24411392211914,-26564.818359375,1130.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96978759765625,310.9270324707031,278.1499938964844,0.0,18000.0,313.3099975585937,36071.90625,36000.0,0.0,0.0,0.6104692816734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706171989440918,1.5706403255462646,-2.31374961003894e-05,0.0,0.0006195487221702,0.0,0.0,470.1563415527344,0.0,0.0,0.0,0.8829516172409058,4.0,0.0,1.0
554460,293.2929382324219,297.1499938964844,293.1499938964844,0.1170958280563354,-2906.69580078125,304.1612243652344,0.7184030413627625,0.2390802949666977,0.2193142473697662,293.4433898925781,297.1499938964844,293.1499938964844,0.1139112636446952,-2673.547607421875,304.1815185546875,0.6465273499488831,0.1737810522317886,0.1703484505414962,293.2315979003906,297.1499938964844,293.1499938964844,0.5011759400367737,-6392.9794921875,304.1669616699219,0.9631131887435912,0.581032395362854,0.4077929258346557,293.2078857421875,297.1499938964844,293.1499938964844,0.5983741879463196,-9901.4794921875,304.21807861328125,0.9990000128746032,0.708853542804718,0.6291122436523438,293.1683654785156,297.1499938964844,293.1499938964844,0.0367086231708526,-5868.72900390625,304.1529541015625,0.4854440093040466,0.0789299681782722,0.3747576177120209,291.1917419433594,291.1499938964844,257.1163635253906,255.9758453369141,279.17730712890625,293.2967224121094,291.1922302246094,1.0,0.4553361237049103,0.5643031597137451,0.5643031597137451,1.0,1.0,-2.162257432937622,0.8439794778823853,1.3182778358459473,0.3471755683422088,0.0,0.0,0.8108631372451782,136.0726776123047,123.0,30.142297744750977,-26184.11328125,1075.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8827819824219,310.8503112792969,278.1499938964844,0.0,18000.0,313.3099975585937,36206.12109375,36000.0,0.0,0.0,0.604892373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519291162490845,1.5519520044326782,-2.2813494069851004e-05,0.0,0.0006138888420537,0.0,0.0,456.7142639160156,0.0,0.0,0.0,0.874355673789978,4.0,0.0,1.0
554520,293.2929382324219,297.1499938964844,293.1499938964844,0.1170958280563354,-2906.69580078125,304.1612243652344,0.7184030413627625,0.2390802949666977,0.2193142473697662,293.4433898925781,297.1499938964844,293.1499938964844,0.1139112636446952,-2673.547607421875,304.1815185546875,0.6465273499488831,0.1737810522317886,0.1703484505414962,293.2315979003906,297.1499938964844,293.1499938964844,0.5011759400367737,-6392.9794921875,304.1669616699219,0.9631131887435912,0.581032395362854,0.4077929258346557,293.2078857421875,297.1499938964844,293.1499938964844,0.5983741879463196,-9901.4794921875,304.21807861328125,0.9990000128746032,0.708853542804718,0.6291122436523438,293.1683654785156,297.1499938964844,293.1499938964844,0.0367086231708526,-5868.72900390625,304.1529541015625,0.4854440093040466,0.0789299681782722,0.3747576177120209,291.1917419433594,291.1499938964844,257.1163635253906,255.9758453369141,279.17730712890625,293.2967224121094,291.1922302246094,1.0,0.4553361237049103,0.5643031597137451,0.5643031597137451,1.0,1.0,-2.162257432937622,0.8439794778823853,1.3182778358459473,0.3471755683422088,0.0,0.0,0.8108631372451782,136.0726776123047,123.0,30.142297744750977,-26184.11328125,1075.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8827819824219,310.8503112792969,278.1499938964844,0.0,18000.0,313.3099975585937,36206.12109375,36000.0,0.0,0.0,0.604892373085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5519291162490845,1.5519520044326782,-2.2813494069851004e-05,0.0,0.0006138888420537,0.0,0.0,456.7142639160156,0.0,0.0,0.0,0.874355673789978,4.0,0.0,1.0
554580,293.28863525390625,297.1499938964844,293.1499938964844,0.1153314337134361,-2870.944580078125,304.160400390625,0.7183347344398499,0.236330971121788,0.2167490422725677,293.4414367675781,297.1499938964844,293.1499938964844,0.1082555055618286,-2566.342041015625,304.1804504394531,0.6404994130134583,0.1667478829622268,0.1636056751012802,293.231201171875,297.1499938964844,293.1499938964844,0.4985053837299347,-6366.876953125,304.1657409667969,0.965704381465912,0.5790432095527649,0.4063508510589599,293.1812744140625,297.1499938964844,293.1499938964844,0.5885232090950012,-9779.1455078125,304.2115478515625,0.9990000128746032,0.7128020524978638,0.6219394207000732,293.1669616699219,297.1499938964844,293.1499938964844,0.0364472717046737,-5847.09375,304.15240478515625,0.4869104325771332,0.0787505283951759,0.3735617101192474,291.1978454589844,291.1499938964844,257.1825561523437,256.0327453613281,279.1756896972656,293.2916259765625,291.19781494140625,1.0,0.4505316913127899,0.5667954683303833,0.5667954683303833,1.0,1.0,-2.139288663864136,0.8364619016647339,1.3028268814086914,0.3446747362613678,0.0,0.0,0.8039699792861938,133.03964233398438,126.0,13.080159187316896,-25898.5859375,1040.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83624267578125,310.7969055175781,278.1499938964844,0.0,18000.0,313.3099975585937,36216.85546875,36000.0,0.0,0.0,0.5991676449775696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323612689971924,1.532383680343628,-2.244942879769951e-05,0.0,0.0006080789607949,0.0,0.0,442.53900146484375,0.0,0.0,0.0,0.8653093576431274,4.0,0.0,1.0
554640,293.28863525390625,297.1499938964844,293.1499938964844,0.1153314337134361,-2870.944580078125,304.160400390625,0.7183347344398499,0.236330971121788,0.2167490422725677,293.4414367675781,297.1499938964844,293.1499938964844,0.1082555055618286,-2566.342041015625,304.1804504394531,0.6404994130134583,0.1667478829622268,0.1636056751012802,293.231201171875,297.1499938964844,293.1499938964844,0.4985053837299347,-6366.876953125,304.1657409667969,0.965704381465912,0.5790432095527649,0.4063508510589599,293.1812744140625,297.1499938964844,293.1499938964844,0.5885232090950012,-9779.1455078125,304.2115478515625,0.9990000128746032,0.7128020524978638,0.6219394207000732,293.1669616699219,297.1499938964844,293.1499938964844,0.0364472717046737,-5847.09375,304.15240478515625,0.4869104325771332,0.0787505283951759,0.3735617101192474,291.1978454589844,291.1499938964844,257.1825561523437,256.0327453613281,279.1756896972656,293.2916259765625,291.19781494140625,1.0,0.4505316913127899,0.5667954683303833,0.5667954683303833,1.0,1.0,-2.139288663864136,0.8364619016647339,1.3028268814086914,0.3446747362613678,0.0,0.0,0.8039699792861938,133.03964233398438,126.0,13.080159187316896,-25898.5859375,1040.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83624267578125,310.7969055175781,278.1499938964844,0.0,18000.0,313.3099975585937,36216.85546875,36000.0,0.0,0.0,0.5991676449775696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323612689971924,1.532383680343628,-2.244942879769951e-05,0.0,0.0006080789607949,0.0,0.0,442.53900146484375,0.0,0.0,0.0,0.8653093576431274,4.0,0.0,1.0
554700,293.2865600585937,297.1499938964844,293.1499938964844,0.1145267412066459,-2854.67333984375,304.15997314453125,0.7176349759101868,0.2349809557199478,0.215512067079544,293.44049072265625,297.1499938964844,293.1499938964844,0.1055171713232994,-2514.0654296875,304.17987060546875,0.6368507742881775,0.1632429361343383,0.1602691859006881,293.2310485839844,297.1499938964844,293.1499938964844,0.4973668456077575,-6355.8720703125,304.1649475097656,0.9660077095031738,0.5780453085899353,0.4056462943553924,293.1713256835937,297.1499938964844,293.1499938964844,0.5858443975448608,-9748.939453125,304.2052307128906,0.9990000128746032,0.7143590450286865,0.6202803254127502,293.1664428710937,297.1499938964844,293.1499938964844,0.0363390259444713,-5838.341796875,304.15216064453125,0.4871089160442352,0.0786356776952743,0.3729844391345978,291.19708251953125,291.1499938964844,257.215576171875,256.0610046386719,279.1748352050781,293.2899475097656,291.1968078613281,1.0,0.4489382207393646,0.5679698586463928,0.5679698586463928,1.0,1.0,-2.1302616596221924,0.8336886763572693,1.2965729236602783,0.3438745439052582,0.0,0.0,0.800895094871521,132.2416534423828,126.0,5.452727317810059,-25778.80859375,1028.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8182067871094,310.7725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,36209.62109375,35280.0,0.0,0.0,0.5947141051292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5229002237319946,1.522922396659851,-2.2272259229794145e-05,0.0,0.0006035591941326,0.0,0.0,435.76171875,0.0,0.0,0.0,0.8509548306465149,4.0,0.0,1.0
554760,293.2845458984375,297.1499938964844,293.1499938964844,0.1139100939035415,-2842.5048828125,304.1593017578125,0.7165830135345459,0.2336487472057342,0.214302510023117,293.4395446777344,297.1499938964844,293.1499938964844,0.1029403209686279,-2464.8701171875,304.1791381835937,0.6328803300857544,0.159747913479805,0.1569537818431854,293.2308959960937,297.1499938964844,293.1499938964844,0.4968609511852264,-6351.703125,304.16314697265625,0.9657955169677734,0.5770499110221863,0.4049505889415741,293.1639404296875,297.1499938964844,293.1499938964844,0.5849910378456116,-9743.859375,304.1967163085937,0.9990000128746032,0.7155459523200989,0.6196221113204956,293.1660461425781,297.1499938964844,293.1499938964844,0.0362971238791942,-5836.00537109375,304.15185546875,0.4870178699493408,0.078506015241146,0.3723964393138885,291.18218994140625,291.1499938964844,257.24853515625,256.089111328125,279.1739501953125,293.2886047363281,291.18048095703125,1.0,0.4477629363536834,0.5691003799438477,0.5691003799438477,1.0,1.0,-2.122493028640747,0.8314127922058105,1.2910802364349363,0.3432971537113189,0.0,0.0,0.8001349568367004,131.8118438720703,129.0,-18.458045959472656,-25618.775390625,1019.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951965332031,310.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,35574.453125,35280.0,0.0,0.0,0.5916309952735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5033419132232666,1.5033637285232544,-2.17691977013601e-05,0.0,0.0006004302413202,0.0,0.0,420.0775451660156,0.0,0.0,0.0,0.8506482839584351,4.0,0.0,1.0
554820,293.2806091308594,297.1499938964844,293.1499938964844,0.1125287041068077,-2814.692626953125,304.15850830078125,0.7136107087135315,0.2310393154621124,0.2119626402854919,293.4376525878906,297.1499938964844,293.1499938964844,0.0977183431386947,-2363.971923828125,304.1781311035156,0.6241190433502197,0.1527937352657318,0.1503858268260955,293.23065185546875,297.1499938964844,293.1499938964844,0.4952152073383331,-6336.01708984375,304.1615295410156,0.9641204476356506,0.5750527381896973,0.403584361076355,293.1568298339844,297.1499938964844,293.1499938964844,0.5852960348129272,-9759.005859375,304.1806640625,0.9990000128746032,0.716654896736145,0.6207135915756226,293.16552734375,297.1499938964844,293.1499938964844,0.0361241698265075,-5822.75927734375,304.1515197753906,0.4861265420913696,0.0782044306397438,0.3711775243282318,291.1683654785156,291.1499938964844,257.314208984375,256.1449890136719,279.1722412109375,293.2862854003906,291.1676330566406,1.0,0.4464234411716461,0.5712383389472961,0.5712383389472961,1.0,1.0,-2.1099977493286133,0.828045666217804,1.281952142715454,0.3426641225814819,0.0,0.0,0.7987592220306396,131.8351593017578,132.0,-17.251737594604492,-25450.884765625,1007.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7342834472656,310.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35369.234375,35280.0,0.0,0.0,0.5857720971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954705238342283,1.4954921007156372,-2.157944800273981e-05,0.0,0.0005944842123426,0.0,0.0,414.0234375,0.0,0.0,0.0,0.8468130826950073,4.0,0.0,1.0
554880,293.2806091308594,297.1499938964844,293.1499938964844,0.1125287041068077,-2814.692626953125,304.15850830078125,0.7136107087135315,0.2310393154621124,0.2119626402854919,293.4376525878906,297.1499938964844,293.1499938964844,0.0977183431386947,-2363.971923828125,304.1781311035156,0.6241190433502197,0.1527937352657318,0.1503858268260955,293.23065185546875,297.1499938964844,293.1499938964844,0.4952152073383331,-6336.01708984375,304.1615295410156,0.9641204476356506,0.5750527381896973,0.403584361076355,293.1568298339844,297.1499938964844,293.1499938964844,0.5852960348129272,-9759.005859375,304.1806640625,0.9990000128746032,0.716654896736145,0.6207135915756226,293.16552734375,297.1499938964844,293.1499938964844,0.0361241698265075,-5822.75927734375,304.1515197753906,0.4861265420913696,0.0782044306397438,0.3711775243282318,291.1683654785156,291.1499938964844,257.314208984375,256.1449890136719,279.1722412109375,293.2862854003906,291.1676330566406,1.0,0.4464234411716461,0.5712383389472961,0.5712383389472961,1.0,1.0,-2.1099977493286133,0.828045666217804,1.281952142715454,0.3426641225814819,0.0,0.0,0.7987592220306396,131.8351593017578,132.0,-17.251737594604492,-25450.884765625,1007.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7342834472656,310.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35369.234375,35280.0,0.0,0.0,0.5857720971107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954705238342283,1.4954921007156372,-2.157944800273981e-05,0.0,0.0005944842123426,0.0,0.0,414.0234375,0.0,0.0,0.0,0.8468130826950073,4.0,0.0,1.0
554940,293.2767944335937,297.1499938964844,293.1499938964844,0.1112118363380432,-2788.10791015625,304.1578674316406,0.7097083330154419,0.2285043448209762,0.2097183763980865,293.43572998046875,297.1499938964844,293.1499938964844,0.0925971195101738,-2264.189453125,304.17730712890625,0.6141515374183655,0.1458971351385116,0.1438998728990554,293.2305603027344,297.1499938964844,293.1499938964844,0.4936113059520721,-6320.55517578125,304.1603698730469,0.961148202419281,0.5730282664299011,0.4022228121757507,293.1591186523437,297.1499938964844,293.1499938964844,0.5885598063468933,-9812.2646484375,304.1650390625,0.9990000128746032,0.7160338163375854,0.6242102384567261,293.1653747558594,297.1499938964844,293.1499938964844,0.0359299480915069,-5807.72412109375,304.1513366699219,0.4844832122325897,0.077843077480793,0.3698442280292511,291.15509033203125,291.1499938964844,257.3795471191406,256.2002868652344,279.1707763671875,293.2841491699219,291.1542358398437,1.0,0.4460908472537994,0.5732421875,0.5732421875,1.0,1.0,-2.1004738807678223,0.8258188962936401,1.2746548652648926,0.3425247073173523,0.0,0.0,0.7989485859870911,132.74224853515625,135.0,-18.637882232666016,-25308.1015625,1001.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,310.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,35296.3125,34200.0,0.0,0.0,0.580502450466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929455518722534,1.4929670095443726,-2.151713488274254e-05,0.0,0.0005891362088732,0.0,0.0,412.0718383789063,0.0,0.0,0.0,0.8306701183319092,4.0,0.0,1.0
555000,293.2767944335937,297.1499938964844,293.1499938964844,0.1112118363380432,-2788.10791015625,304.1578674316406,0.7097083330154419,0.2285043448209762,0.2097183763980865,293.43572998046875,297.1499938964844,293.1499938964844,0.0925971195101738,-2264.189453125,304.17730712890625,0.6141515374183655,0.1458971351385116,0.1438998728990554,293.2305603027344,297.1499938964844,293.1499938964844,0.4936113059520721,-6320.55517578125,304.1603698730469,0.961148202419281,0.5730282664299011,0.4022228121757507,293.1591186523437,297.1499938964844,293.1499938964844,0.5885598063468933,-9812.2646484375,304.1650390625,0.9990000128746032,0.7160338163375854,0.6242102384567261,293.1653747558594,297.1499938964844,293.1499938964844,0.0359299480915069,-5807.72412109375,304.1513366699219,0.4844832122325897,0.077843077480793,0.3698442280292511,291.15509033203125,291.1499938964844,257.3795471191406,256.2002868652344,279.1707763671875,293.2841491699219,291.1542358398437,1.0,0.4460908472537994,0.5732421875,0.5732421875,1.0,1.0,-2.1004738807678223,0.8258188962936401,1.2746548652648926,0.3425247073173523,0.0,0.0,0.7989485859870911,132.74224853515625,135.0,-18.637882232666016,-25308.1015625,1001.2251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,310.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,35296.3125,34200.0,0.0,0.0,0.580502450466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929455518722534,1.4929670095443726,-2.151713488274254e-05,0.0,0.0005891362088732,0.0,0.0,412.0718383789063,0.0,0.0,0.0,0.8306701183319092,4.0,0.0,1.0
555060,293.2730407714844,297.1499938964844,293.1499938964844,0.1101841107010841,-2767.77001953125,304.156982421875,0.7051082253456116,0.2260503619909286,0.2075662612915039,293.4336853027344,297.1499938964844,293.1499938964844,0.0877046585083007,-2168.970947265625,304.1763916015625,0.6025184988975525,0.1390743106603622,0.1375003457069397,293.23046875,297.1499938964844,293.1499938964844,0.4929148852825165,-6314.69189453125,304.158203125,0.9572399854660034,0.5710031986236572,0.4008727073669433,293.16900634765625,297.1499938964844,293.1499938964844,0.5950546860694885,-9907.44140625,304.1493835449219,0.9990000128746032,0.7138103246688843,0.6293824911117554,293.16552734375,297.1499938964844,293.1499938964844,0.0358001813292503,-5799.3134765625,304.151123046875,0.4822567105293274,0.0774247273802757,0.3683547675609588,291.12109375,291.1499938964844,257.44451904296875,256.2550354003906,279.1697082519531,293.2824401855469,291.1205444335937,1.0,0.4464655816555023,0.5751540064811707,0.5751540064811707,1.0,1.0,-2.093003511428833,0.8243773579597473,1.2686262130737305,0.3427236974239349,0.0,0.0,0.8054971694946289,134.27516174316406,138.0,-31.25591468811035,-25143.03515625,999.3914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,34138.44921875,34200.0,0.0,0.0,0.57565838098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4830925464630127,1.4831136465072632,-2.1077223209431395e-05,0.0,0.0005842201062478,0.0,0.0,401.8584289550781,0.0,0.0,0.0,0.8388700485229492,4.0,0.0,1.0
555120,293.2730407714844,297.1499938964844,293.1499938964844,0.1101841107010841,-2767.77001953125,304.156982421875,0.7051082253456116,0.2260503619909286,0.2075662612915039,293.4336853027344,297.1499938964844,293.1499938964844,0.0877046585083007,-2168.970947265625,304.1763916015625,0.6025184988975525,0.1390743106603622,0.1375003457069397,293.23046875,297.1499938964844,293.1499938964844,0.4929148852825165,-6314.69189453125,304.158203125,0.9572399854660034,0.5710031986236572,0.4008727073669433,293.16900634765625,297.1499938964844,293.1499938964844,0.5950546860694885,-9907.44140625,304.1493835449219,0.9990000128746032,0.7138103246688843,0.6293824911117554,293.16552734375,297.1499938964844,293.1499938964844,0.0358001813292503,-5799.3134765625,304.151123046875,0.4822567105293274,0.0774247273802757,0.3683547675609588,291.12109375,291.1499938964844,257.44451904296875,256.2550354003906,279.1697082519531,293.2824401855469,291.1205444335937,1.0,0.4464655816555023,0.5751540064811707,0.5751540064811707,1.0,1.0,-2.093003511428833,0.8243773579597473,1.2686262130737305,0.3427236974239349,0.0,0.0,0.8054971694946289,134.27516174316406,138.0,-31.25591468811035,-25143.03515625,999.3914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492858886719,310.4969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,34138.44921875,34200.0,0.0,0.0,0.57565838098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4830925464630127,1.4831136465072632,-2.1077223209431395e-05,0.0,0.0005842201062478,0.0,0.0,401.8584289550781,0.0,0.0,0.0,0.8388700485229492,4.0,0.0,1.0
555180,293.2693786621094,297.1499938964844,293.1499938964844,0.108935497701168,-2742.33056640625,304.15673828125,0.7001457810401917,0.2236769646406173,0.2055015563964843,293.4314880371094,297.1499938964844,293.1499938964844,0.0826706066727638,-2070.8212890625,304.17596435546875,0.5897253751754761,0.1323344409465789,0.1311950385570526,293.2305603027344,297.1499938964844,293.1499938964844,0.4912075996398926,-6297.59521484375,304.1582946777344,0.9526474475860596,0.56894451379776,0.3995181620121002,293.1851501464844,297.1499938964844,293.1499938964844,0.6019726991653442,-10004.958984375,304.1381225585937,0.9990000128746032,0.710069477558136,0.6357029676437378,293.1658630371094,297.1499938964844,293.1499938964844,0.0355277471244335,-5777.45703125,304.1512145996094,0.4795673191547394,0.0769606456160545,0.3667201101779938,291.1124267578125,291.1499938964844,257.509033203125,256.30914306640625,279.1690368652344,293.2817687988281,291.1118469238281,1.0,0.4473344683647156,0.5770227909088135,0.5770227909088135,1.0,1.0,-2.08695125579834,0.8234924674034119,1.2634588479995728,0.3431715369224548,0.0,0.0,0.8110723495483398,136.25083923339844,141.0,-18.21953392028809,-25064.384765625,1000.5135498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4154357910156,310.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,34049.6484375,34200.0,0.0,0.0,0.5716579556465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4964126348495483,1.496433973312378,-2.129813947249204e-05,0.0,0.000580160121899,0.0,0.0,410.6217041015625,0.0,0.0,0.0,0.8449369668960571,4.0,0.0,1.0
555240,293.2693786621094,297.1499938964844,293.1499938964844,0.108935497701168,-2742.33056640625,304.15673828125,0.7001457810401917,0.2236769646406173,0.2055015563964843,293.4314880371094,297.1499938964844,293.1499938964844,0.0826706066727638,-2070.8212890625,304.17596435546875,0.5897253751754761,0.1323344409465789,0.1311950385570526,293.2305603027344,297.1499938964844,293.1499938964844,0.4912075996398926,-6297.59521484375,304.1582946777344,0.9526474475860596,0.56894451379776,0.3995181620121002,293.1851501464844,297.1499938964844,293.1499938964844,0.6019726991653442,-10004.958984375,304.1381225585937,0.9990000128746032,0.710069477558136,0.6357029676437378,293.1658630371094,297.1499938964844,293.1499938964844,0.0355277471244335,-5777.45703125,304.1512145996094,0.4795673191547394,0.0769606456160545,0.3667201101779938,291.1124267578125,291.1499938964844,257.509033203125,256.30914306640625,279.1690368652344,293.2817687988281,291.1118469238281,1.0,0.4473344683647156,0.5770227909088135,0.5770227909088135,1.0,1.0,-2.08695125579834,0.8234924674034119,1.2634588479995728,0.3431715369224548,0.0,0.0,0.8110723495483398,136.25083923339844,141.0,-18.21953392028809,-25064.384765625,1000.5135498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4154357910156,310.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,34049.6484375,34200.0,0.0,0.0,0.5716579556465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4964126348495483,1.496433973312378,-2.129813947249204e-05,0.0,0.000580160121899,0.0,0.0,410.6217041015625,0.0,0.0,0.0,0.8449369668960571,4.0,0.0,1.0
555300,293.2675476074219,297.1499938964844,293.1499938964844,0.1083353981375694,-2730.091552734375,304.1566162109375,0.6975879669189453,0.2225226908922195,0.2045016884803772,293.4303283691406,297.1499938964844,293.1499938964844,0.0801652520895004,-2022.2322998046875,304.1758117675781,0.5829622149467468,0.1289921998977661,0.1280732154846191,293.23065185546875,297.1499938964844,293.1499938964844,0.4903568625450134,-6289.08056640625,304.1583557128906,0.9501572847366332,0.5679064393043518,0.3988362550735473,293.1950988769531,297.1499938964844,293.1499938964844,0.605901300907135,-10059.263671875,304.1331481933594,0.9990000128746032,0.7076685428619385,0.6391707062721252,293.1661071777344,297.1499938964844,293.1499938964844,0.0353849716484546,-5765.99609375,304.1512451171875,0.4780751168727875,0.0767162963747978,0.3658623993396759,291.1078186035156,291.1499938964844,257.5411071777344,256.3359680175781,279.1688842773437,293.2821044921875,291.10723876953125,1.0,0.4479054510593414,0.5779559016227722,0.5779559016227722,1.0,1.0,-2.0843164920806885,0.8232119083404541,1.2611045837402344,0.3434724509716034,0.0,0.0,0.8143490552902222,137.36236572265625,141.0,-15.758550643920898,-25025.638671875,1001.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3377685546875,310.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,34025.84765625,33120.0,0.0,0.0,0.5699822306632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044405460357666,1.5044618844985962,-2.143904748663772e-05,0.0,0.0005784594686701,0.0,0.0,416.0627746582031,0.0,0.0,0.0,0.8336606025695801,4.0,0.0,1.0
555360,293.2657470703125,297.1499938964844,293.1499938964844,0.1079378426074981,-2722.360107421875,304.1561279296875,0.695003867149353,0.2213917672634124,0.2035239189863205,293.4291687011719,297.1499938964844,293.1499938964844,0.0777832567691803,-1976.5423583984373,304.1754455566406,0.575991690158844,0.1256701350212097,0.1249714344739914,293.230712890625,297.1499938964844,293.1499938964844,0.4902172386646271,-6288.357421875,304.1570739746094,0.9475706219673156,0.566872239112854,0.3981547355651855,293.2059326171875,297.1499938964844,293.1499938964844,0.610941469669342,-10128.6796875,304.1270446777344,0.9990000128746032,0.704974353313446,0.6427912712097168,293.1663513183594,297.1499938964844,293.1499938964844,0.0353154875338077,-5761.7529296875,304.1511535644531,0.4764882028102875,0.0764616057276725,0.3649769723415375,291.08642578125,291.1499938964844,257.57305908203125,256.36260986328125,279.1688537597656,293.28289794921875,291.0843505859375,1.0,0.4485465884208679,0.5788938999176025,0.5788938999176025,1.0,1.0,-2.081883192062378,0.8230187296867371,1.258864402770996,0.3438172936439514,0.0,0.0,0.8205980062484741,138.5382843017578,144.0,-37.56441879272461,-24920.16796875,1003.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2669982910156,310.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,33099.69140625,33120.0,0.0,0.0,0.5683857798576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4957951307296753,1.4958162307739258,-2.1072088202345185e-05,0.0,0.0005768393166363,0.0,0.0,407.286865234375,0.0,0.0,0.0,0.8426472544670105,4.0,0.0,1.0
555420,293.2620849609375,297.1499938964844,293.1499938964844,0.1068061590194702,-2699.203125,304.1559753417969,0.6898083686828613,0.2191988229751587,0.2016369402408599,293.4267272949219,297.1499938964844,293.1499938964844,0.072774089872837,-1880.731689453125,304.1753234863281,0.561570405960083,0.1190950646996498,0.1188357323408126,293.2308654785156,297.1499938964844,293.1499938964844,0.4885410666465759,-6271.37255859375,304.1575622558594,0.942177414894104,0.564797580242157,0.3968002796173095,293.2294006347656,297.1499938964844,293.1499938964844,0.6199334263801575,-10249.6298828125,304.11981201171875,0.9990000128746032,0.698805570602417,0.6503921151161194,293.1669921875,297.1499938964844,293.1499938964844,0.0349919460713863,-5735.60595703125,304.1513061523437,0.4729889929294586,0.075915090739727,0.363074392080307,291.07684326171875,291.1499938964844,257.6365661621094,256.4154052734375,279.16900634765625,293.2860717773437,291.0766296386719,1.0,0.449994295835495,0.5808004140853882,0.5808004140853882,1.0,1.0,-2.0774645805358887,0.8228397369384766,1.254624843597412,0.3446185886859894,0.0,0.0,0.8312898278236389,141.04840087890625,147.0,-16.35064697265625,-24883.18359375,1008.2584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087646484375,310.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,32858.6484375,33120.0,0.0,0.0,0.5658080577850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5206007957458496,1.5206222534179688,-2.147194209101144e-05,0.0,0.0005742232315242,0.0,0.0,423.6858520507813,0.0,0.0,0.0,0.8538545966148376,4.0,0.0,1.0
555480,293.2620849609375,297.1499938964844,293.1499938964844,0.1068061590194702,-2699.203125,304.1559753417969,0.6898083686828613,0.2191988229751587,0.2016369402408599,293.4267272949219,297.1499938964844,293.1499938964844,0.072774089872837,-1880.731689453125,304.1753234863281,0.561570405960083,0.1190950646996498,0.1188357323408126,293.2308654785156,297.1499938964844,293.1499938964844,0.4885410666465759,-6271.37255859375,304.1575622558594,0.942177414894104,0.564797580242157,0.3968002796173095,293.2294006347656,297.1499938964844,293.1499938964844,0.6199334263801575,-10249.6298828125,304.11981201171875,0.9990000128746032,0.698805570602417,0.6503921151161194,293.1669921875,297.1499938964844,293.1499938964844,0.0349919460713863,-5735.60595703125,304.1513061523437,0.4729889929294586,0.075915090739727,0.363074392080307,291.07684326171875,291.1499938964844,257.6365661621094,256.4154052734375,279.16900634765625,293.2860717773437,291.0766296386719,1.0,0.449994295835495,0.5808004140853882,0.5808004140853882,1.0,1.0,-2.0774645805358887,0.8228397369384766,1.254624843597412,0.3446185886859894,0.0,0.0,0.8312898278236389,141.04840087890625,147.0,-16.35064697265625,-24883.18359375,1008.2584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087646484375,310.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,32858.6484375,33120.0,0.0,0.0,0.5658080577850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5206007957458496,1.5206222534179688,-2.147194209101144e-05,0.0,0.0005742232315242,0.0,0.0,423.6858520507813,0.0,0.0,0.0,0.8538545966148376,4.0,0.0,1.0
555540,293.2599182128906,297.1499938964844,293.1499938964844,0.106118619441986,-2685.048828125,304.1559143066406,0.686693549156189,0.2179268300533294,0.2005467414855957,293.4251403808594,297.1499938964844,293.1499938964844,0.0697481259703636,-1823.5106201171875,304.17529296875,0.5527204275131226,0.1152026653289794,0.1152039095759391,293.23101806640625,297.1499938964844,293.1499938964844,0.4873779714107513,-6259.51904296875,304.15802001953125,0.9388195872306824,0.5635383129119873,0.3959799110889435,293.2442932128906,297.1499938964844,293.1499938964844,0.6254285573959351,-10322.76953125,304.1164855957031,0.9990000128746032,0.6946498155593872,0.6551157832145691,293.16748046875,297.1499938964844,293.1499938964844,0.0347644947469234,-5716.9248046875,304.15142822265625,0.4706484675407409,0.0755620896816253,0.3618366122245788,291.074951171875,291.1499938964844,257.6743469238281,256.4467468261719,279.1692810058594,293.2890625,291.07476806640625,1.0,0.4509416818618774,0.5819737911224365,0.5819737911224365,1.0,1.0,-2.0749707221984863,0.822816014289856,1.2521547079086304,0.3451522886753082,0.0,0.0,0.8374727368354797,142.6401824951172,147.0,-10.102657318115234,-24855.125,1011.4588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0046081542969,310.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32839.0703125,33120.0,0.0,0.0,0.5646768808364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358178615570068,1.5358396768569946,-2.174994551751297e-05,0.0,0.0005730752600356,0.0,0.0,434.3910217285156,0.0,0.0,0.0,0.8609427213668823,4.0,0.0,1.0
555600,293.2584228515625,297.1499938964844,293.1499938964844,0.1056684851646423,-2675.75830078125,304.1558837890625,0.6844072937965393,0.2171022891998291,0.199846938252449,293.4239807128906,297.1499938964844,293.1499938964844,0.0677355080842971,-1785.77490234375,304.17529296875,0.5465971231460571,0.1126400604844093,0.1128169000148773,293.2311096191406,297.1499938964844,293.1499938964844,0.4865712523460388,-6251.2919921875,304.1583251953125,0.9362090826034546,0.5627011656761169,0.3954388797283172,293.2539978027344,297.1499938964844,293.1499938964844,0.6277095675468445,-10351.11328125,304.1172790527344,0.9990000128746032,0.6918041110038757,0.6568349003791809,293.1678161621094,297.1499938964844,293.1499938964844,0.0346105322241783,-5704.212890625,304.1515197753906,0.4687841534614563,0.0753222629427909,0.3610199689865112,291.074462890625,291.1499938964844,257.6994323730469,256.4674987792969,279.1700439453125,293.2913513183594,291.07452392578125,1.0,0.4515382349491119,0.5828354358673096,0.5828354358673096,1.0,1.0,-2.071730136871338,0.8221402168273926,1.2495898008346558,0.3452790677547455,0.0,0.0,0.8415577411651611,143.9112091064453,150.0,-5.951413631439209,-24823.767578125,1012.7609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,310.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,32834.35546875,32040.0,0.0,0.0,0.5640683174133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5460820198059082,1.5461039543151855,-2.1940970327705145e-05,0.0,0.0005724576767534,0.0,0.0,441.74798583984375,0.0,0.0,0.0,0.8507334589958191,4.0,0.0,1.0
555660,293.2546691894531,297.1499938964844,293.1499938964844,0.1046479940414428,-2654.723876953125,304.1556701660156,0.6778177618980408,0.2151196897029876,0.1982192546129226,293.42059326171875,297.1499938964844,293.1499938964844,0.0628060474991798,-1694.6138916015625,304.1750793457031,0.5306988954544067,0.1063812002539634,0.1070316508412361,293.2312316894531,297.1499938964844,293.1499938964844,0.4847173988819122,-6232.4892578125,304.15875244140625,0.9281182289123536,0.560619592666626,0.3941336572170257,293.26763916015625,297.1499938964844,293.1499938964844,0.623944878578186,-10289.91796875,304.1344909667969,0.9927100539207458,0.6863704919815063,0.6519113183021545,293.1684875488281,297.1499938964844,293.1499938964844,0.034281563013792,-5677.20068359375,304.1515808105469,0.4627277553081512,0.0747326165437698,0.3592155873775482,291.0704345703125,291.1499938964844,257.7616882324219,256.5188903808594,279.1732788085937,293.29449462890625,291.0718688964844,1.0,0.4525231420993805,0.5853544473648071,0.5853544473648071,1.0,1.0,-2.0532023906707764,0.8161363005638123,1.2370661497116089,0.3434686958789825,0.0,0.0,0.8530524373054504,147.93370056152344,153.0,4.684128761291504,-24615.369140625,1008.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,310.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,31835.17578125,32040.0,0.0,0.0,0.562508761882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551007628440857,1.5510294437408447,-2.180764204240404e-05,0.0,0.0005708748940378,0.0,0.0,442.1403503417969,0.0,0.0,0.0,0.8657441139221191,4.0,0.0,1.0
555720,293.2546691894531,297.1499938964844,293.1499938964844,0.1046479940414428,-2654.723876953125,304.1556701660156,0.6778177618980408,0.2151196897029876,0.1982192546129226,293.42059326171875,297.1499938964844,293.1499938964844,0.0628060474991798,-1694.6138916015625,304.1750793457031,0.5306988954544067,0.1063812002539634,0.1070316508412361,293.2312316894531,297.1499938964844,293.1499938964844,0.4847173988819122,-6232.4892578125,304.15875244140625,0.9281182289123536,0.560619592666626,0.3941336572170257,293.26763916015625,297.1499938964844,293.1499938964844,0.623944878578186,-10289.91796875,304.1344909667969,0.9927100539207458,0.6863704919815063,0.6519113183021545,293.1684875488281,297.1499938964844,293.1499938964844,0.034281563013792,-5677.20068359375,304.1515808105469,0.4627277553081512,0.0747326165437698,0.3592155873775482,291.0704345703125,291.1499938964844,257.7616882324219,256.5188903808594,279.1732788085937,293.29449462890625,291.0718688964844,1.0,0.4525231420993805,0.5853544473648071,0.5853544473648071,1.0,1.0,-2.0532023906707764,0.8161363005638123,1.2370661497116089,0.3434686958789825,0.0,0.0,0.8530524373054504,147.93370056152344,153.0,4.684128761291504,-24615.369140625,1008.8187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8041076660156,310.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,31835.17578125,32040.0,0.0,0.0,0.562508761882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551007628440857,1.5510294437408447,-2.180764204240404e-05,0.0,0.0005708748940378,0.0,0.0,442.1403503417969,0.0,0.0,0.0,0.8657441139221191,4.0,0.0,1.0
555780,293.25103759765625,297.1499938964844,293.1499938964844,0.1033429056406021,-2627.16259765625,304.15594482421875,0.6720885634422302,0.2132045328617096,0.196631371974945,293.4171447753906,297.1499938964844,293.1499938964844,0.057678434997797,-1601.2786865234375,304.1752624511719,0.5160403251647949,0.1002254486083984,0.1013422608375549,293.2316589355469,297.1499938964844,293.1499938964844,0.4815417826175689,-6199.42333984375,304.1611328125,0.9211260676383972,0.558478832244873,0.3927758932113647,293.2717590332031,297.1499938964844,293.1499938964844,0.6192683577537537,-10220.7890625,304.14727783203125,0.9869938492774964,0.6825416088104248,0.6482391357421875,293.1690368652344,297.1499938964844,293.1499938964844,0.0338034108281135,-5635.705078125,304.1518249511719,0.4570601880550384,0.074151687324047,0.3573144078254699,291.0971069335937,291.1499938964844,257.8232116699219,256.56951904296875,279.1742553710937,293.2945251464844,291.09869384765625,1.0,0.4532828330993652,0.5878400206565857,0.5878400206565857,1.0,1.0,-2.036116600036621,0.8106957674026489,1.2254208326339722,0.3418665826320648,0.0,0.0,0.8583370447158813,151.40869140625,156.0,27.82658767700196,-24485.986328125,1004.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,309.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31876.955078125,32040.0,0.0,0.0,0.5610828399658203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672928094863892,1.567314863204956,-2.212546496593859e-05,0.0,0.0005694277351722,0.0,0.0,454.1893615722656,0.0,0.0,0.0,0.8732475638389587,4.0,0.0,1.0
555840,293.25103759765625,297.1499938964844,293.1499938964844,0.1033429056406021,-2627.16259765625,304.15594482421875,0.6720885634422302,0.2132045328617096,0.196631371974945,293.4171447753906,297.1499938964844,293.1499938964844,0.057678434997797,-1601.2786865234375,304.1752624511719,0.5160403251647949,0.1002254486083984,0.1013422608375549,293.2316589355469,297.1499938964844,293.1499938964844,0.4815417826175689,-6199.42333984375,304.1611328125,0.9211260676383972,0.558478832244873,0.3927758932113647,293.2717590332031,297.1499938964844,293.1499938964844,0.6192683577537537,-10220.7890625,304.14727783203125,0.9869938492774964,0.6825416088104248,0.6482391357421875,293.1690368652344,297.1499938964844,293.1499938964844,0.0338034108281135,-5635.705078125,304.1518249511719,0.4570601880550384,0.074151687324047,0.3573144078254699,291.0971069335937,291.1499938964844,257.8232116699219,256.56951904296875,279.1742553710937,293.2945251464844,291.09869384765625,1.0,0.4532828330993652,0.5878400206565857,0.5878400206565857,1.0,1.0,-2.036116600036621,0.8106957674026489,1.2254208326339722,0.3418665826320648,0.0,0.0,0.8583370447158813,151.40869140625,156.0,27.82658767700196,-24485.986328125,1004.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,309.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31876.955078125,32040.0,0.0,0.0,0.5610828399658203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672928094863892,1.567314863204956,-2.212546496593859e-05,0.0,0.0005694277351722,0.0,0.0,454.1893615722656,0.0,0.0,0.0,0.8732475638389587,4.0,0.0,1.0
