time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2491760253906,297.1499938964844,293.1499938964844,0.1027073562145233,-2613.717041015625,304.156005859375,0.669450044631958,0.2122858464717865,0.1958645433187484,293.4154052734375,297.1499938964844,293.1499938964844,0.0551038905978202,-1555.158447265625,304.17535400390625,0.5091311931610107,0.0971825048327446,0.0985251665115356,293.2318420410156,297.1499938964844,293.1499938964844,0.4799116849899292,-6182.54931640625,304.1620483398437,0.9179120659828186,0.5574050545692444,0.3920868039131164,293.2726135253906,297.1499938964844,293.1499938964844,0.6170373558998108,-10188.880859375,304.1518249511719,0.9843053817749025,0.6808317303657532,0.6466655135154724,293.1692199707031,297.1499938964844,293.1499938964844,0.0335695222020149,-5615.3349609375,304.15191650390625,0.4544795155525207,0.0738740637898445,0.3563917577266693,291.1106872558594,291.1499938964844,257.85369873046875,256.59454345703125,279.1744079589844,293.2940979003906,291.1122741699219,1.0,0.4536254405975342,0.5890725255012512,0.5890725255012512,1.0,1.0,-2.027986764907837,0.8081308603286743,1.2198559045791626,0.3411320149898529,0.0,0.0,0.8595919609069824,153.0301971435547,156.0,32.483619689941406,-24419.7578125,1002.1522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681823730469,309.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,31920.005859375,30960.0,0.0,0.0,0.5603861808776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5723512172698977,1.5723735094070437,-2.223164119641297e-05,0.0,0.0005687207449227,0.0,0.0,458.0757751464844,0.0,0.0,0.0,0.860596776008606,4.0,0.0,1.0
555960,293.247314453125,297.1499938964844,293.1499938964844,0.1022621616721153,-2604.557861328125,304.1557312011719,0.6669296026229858,0.2113960087299347,0.1951204985380172,293.4136657714844,297.1499938964844,293.1499938964844,0.052623838186264,-1511.4080810546875,304.1752624511719,0.5024718642234802,0.0941637828946113,0.095728151500225,293.23199462890625,297.1499938964844,293.1499938964844,0.4789541959762573,-6173.14404296875,304.1615905761719,0.9148470163345336,0.5563399791717529,0.3913982510566711,293.2730407714844,297.1499938964844,293.1499938964844,0.6156665682792664,-10169.748046875,304.1539306640625,0.9816663265228271,0.6791934370994568,0.6451714038848877,293.1693725585937,297.1499938964844,293.1499938964844,0.0334149450063705,-5602.72607421875,304.15185546875,0.452029675245285,0.0736043453216552,0.3554967045783996,291.1079406738281,291.1499938964844,257.88397216796875,256.619384765625,279.1744689941406,293.29351806640625,291.1077880859375,1.0,0.4539555311203003,0.5903006792068481,0.5903006792068481,1.0,1.0,-2.020037889480591,0.805629312992096,1.21440851688385,0.3404232859611511,0.0,0.0,0.8625309467315674,154.60556030273438,159.0,11.57003116607666,-24284.41015625,999.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,309.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,31090.310546875,30960.0,0.0,0.0,0.5595539212226868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558936595916748,1.555915355682373,-2.1731373635702766e-05,0.0,0.0005678760935552,0.0,0.0,443.3156127929688,0.0,0.0,0.0,0.8658570647239685,4.0,0.0,1.0
556020,293.2434997558594,297.1499938964844,293.1499938964844,0.1011232957243919,-2580.453125,304.1557312011719,0.6621915102005005,0.2097018212080001,0.1937064081430435,293.4101257324219,297.1499938964844,293.1499938964844,0.0474951975047588,-1421.7164306640625,304.1753845214844,0.4895913302898407,0.0882020369172096,0.0902006179094314,293.232177734375,297.1499938964844,293.1499938964844,0.475902259349823,-6141.7158203125,304.162841796875,0.9091199636459352,0.55422443151474,0.3900352120399475,293.27325439453125,297.1499938964844,293.1499938964844,0.6114851236343384,-10111.9326171875,304.1596069335937,0.976459503173828,0.6760314702987671,0.6423254013061523,293.16949462890625,297.1499938964844,293.1499938964844,0.0329950153827667,-5566.16796875,304.1519470214844,0.4474476277828216,0.0730837062001228,0.3537807464599609,291.1294250488281,291.1499938964844,257.9439392089844,256.6684265136719,279.1744689941406,293.2920837402344,291.1310729980469,1.0,0.4546025693416595,0.5927467942237854,0.5927467942237854,1.0,1.0,-2.0045857429504395,0.8007764220237732,1.203809380531311,0.3390652239322662,0.0,0.0,0.8641296625137329,157.666259765625,162.0,28.80019760131836,-24174.109375,995.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322326660156,309.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30941.771484375,30960.0,0.0,0.0,0.5577713251113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5597702264785769,1.559791922569275,-2.1771125830127858e-05,0.0,0.000566066999454,0.0,0.0,445.6665649414063,0.0,0.0,0.0,0.8673691749572754,4.0,0.0,1.0
556080,293.2434997558594,297.1499938964844,293.1499938964844,0.1011232957243919,-2580.453125,304.1557312011719,0.6621915102005005,0.2097018212080001,0.1937064081430435,293.4101257324219,297.1499938964844,293.1499938964844,0.0474951975047588,-1421.7164306640625,304.1753845214844,0.4895913302898407,0.0882020369172096,0.0902006179094314,293.232177734375,297.1499938964844,293.1499938964844,0.475902259349823,-6141.7158203125,304.162841796875,0.9091199636459352,0.55422443151474,0.3900352120399475,293.27325439453125,297.1499938964844,293.1499938964844,0.6114851236343384,-10111.9326171875,304.1596069335937,0.976459503173828,0.6760314702987671,0.6423254013061523,293.16949462890625,297.1499938964844,293.1499938964844,0.0329950153827667,-5566.16796875,304.1519470214844,0.4474476277828216,0.0730837062001228,0.3537807464599609,291.1294250488281,291.1499938964844,257.9439392089844,256.6684265136719,279.1744689941406,293.2920837402344,291.1310729980469,1.0,0.4546025693416595,0.5927467942237854,0.5927467942237854,1.0,1.0,-2.0045857429504395,0.8007764220237732,1.203809380531311,0.3390652239322662,0.0,0.0,0.8641296625137329,157.666259765625,162.0,28.80019760131836,-24174.109375,995.6382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322326660156,309.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30941.771484375,30960.0,0.0,0.0,0.5577713251113892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5597702264785769,1.559791922569275,-2.1771125830127858e-05,0.0,0.000566066999454,0.0,0.0,445.6665649414063,0.0,0.0,0.0,0.8673691749572754,4.0,0.0,1.0
556140,293.2396545410156,297.1499938964844,293.1499938964844,0.0999964550137519,-2556.4677734375,304.1557006835937,0.6577837467193604,0.2081173807382583,0.1923883855342865,293.406494140625,297.1499938964844,293.1499938964844,0.0423704870045185,-1333.2703857421875,304.17547607421875,0.4758268594741821,0.0823459848761558,0.0847682058811187,293.2323608398437,297.1499938964844,293.1499938964844,0.4726047217845917,-6107.77490234375,304.1640319824219,0.9038625359535216,0.5521049499511719,0.3886678218841553,293.27313232421875,297.1499938964844,293.1499938964844,0.6069313883781433,-10050.2529296875,304.1639404296875,0.9712469577789308,0.6729335784912109,0.6395509243011475,293.1695556640625,297.1499938964844,293.1499938964844,0.0325679518282413,-5528.54541015625,304.1520080566406,0.4431881010532379,0.0725793614983558,0.3521346747875213,291.15704345703125,291.1499938964844,258.0030517578125,256.7166442871094,279.1744384765625,293.2905578613281,291.1586303710937,1.0,0.4552521407604217,0.5951879620552063,0.5951879620552063,1.0,1.0,-1.989528059959412,0.7960435748100281,1.1934845447540283,0.3377497792243957,0.0,0.0,0.8613132834434509,160.66494750976562,165.0,35.27675247192383,-24052.357421875,991.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630859375,309.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,31005.2578125,29880.0,0.0,0.0,0.5558643937110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5571562051773071,1.557178020477295,-2.1736008420703e-05,0.0,0.000564131711144,0.0,0.0,443.9631042480469,0.0,0.0,0.0,0.8510611653327942,4.0,0.0,1.0
556200,293.2396545410156,297.1499938964844,293.1499938964844,0.0999964550137519,-2556.4677734375,304.1557006835937,0.6577837467193604,0.2081173807382583,0.1923883855342865,293.406494140625,297.1499938964844,293.1499938964844,0.0423704870045185,-1333.2703857421875,304.17547607421875,0.4758268594741821,0.0823459848761558,0.0847682058811187,293.2323608398437,297.1499938964844,293.1499938964844,0.4726047217845917,-6107.77490234375,304.1640319824219,0.9038625359535216,0.5521049499511719,0.3886678218841553,293.27313232421875,297.1499938964844,293.1499938964844,0.6069313883781433,-10050.2529296875,304.1639404296875,0.9712469577789308,0.6729335784912109,0.6395509243011475,293.1695556640625,297.1499938964844,293.1499938964844,0.0325679518282413,-5528.54541015625,304.1520080566406,0.4431881010532379,0.0725793614983558,0.3521346747875213,291.15704345703125,291.1499938964844,258.0030517578125,256.7166442871094,279.1744384765625,293.2905578613281,291.1586303710937,1.0,0.4552521407604217,0.5951879620552063,0.5951879620552063,1.0,1.0,-1.989528059959412,0.7960435748100281,1.1934845447540283,0.3377497792243957,0.0,0.0,0.8613132834434509,160.66494750976562,165.0,35.27675247192383,-24052.357421875,991.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630859375,309.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,31005.2578125,29880.0,0.0,0.0,0.5558643937110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5571562051773071,1.557178020477295,-2.1736008420703e-05,0.0,0.000564131711144,0.0,0.0,443.9631042480469,0.0,0.0,0.0,0.8510611653327942,4.0,0.0,1.0
556260,293.2357177734375,297.1499938964844,293.1499938964844,0.0991855189204216,-2539.53076171875,304.1551513671875,0.6536713242530823,0.2066432982683181,0.1911669373512268,293.4027709960937,297.1499938964844,293.1499938964844,0.0374595560133457,-1249.15283203125,304.1751708984375,0.4572484791278839,0.0766020566225051,0.0794374719262123,293.2323913574219,297.1499938964844,293.1499938964844,0.4703112840652466,-6084.91162109375,304.16326904296875,0.8990006446838379,0.5500122904777527,0.3873119056224823,293.27264404296875,297.1499938964844,293.1499938964844,0.6035895347595215,-10006.482421875,304.1649169921875,0.9660195112228394,0.6699137091636658,0.6368416547775269,293.1695556640625,297.1499938964844,293.1499938964844,0.0322566404938697,-5502.25390625,304.15185546875,0.4391932785511017,0.0720859393477439,0.3505322337150574,291.1596984863281,291.1499938964844,258.06121826171875,256.7640380859375,279.1743469238281,293.2888488769531,291.1610107421875,1.0,0.455920547246933,0.5976211428642273,0.5976211428642273,1.0,1.0,-1.974853157997132,0.7914251685142517,1.1834280490875244,0.3364725410938263,0.0,0.0,0.860084593296051,163.62705993652344,168.0,18.227022171020508,-23862.87109375,987.6056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,309.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,30026.599609375,29880.0,0.0,0.0,0.5534715056419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529070258140564,1.529091238975525,-2.098832192132249e-05,0.0,0.000561703229323,0.0,0.0,420.77728271484375,0.0,0.0,0.0,0.8506271839141846,4.0,0.0,1.0
556320,293.2357177734375,297.1499938964844,293.1499938964844,0.0991855189204216,-2539.53076171875,304.1551513671875,0.6536713242530823,0.2066432982683181,0.1911669373512268,293.4027709960937,297.1499938964844,293.1499938964844,0.0374595560133457,-1249.15283203125,304.1751708984375,0.4572484791278839,0.0766020566225051,0.0794374719262123,293.2323913574219,297.1499938964844,293.1499938964844,0.4703112840652466,-6084.91162109375,304.16326904296875,0.8990006446838379,0.5500122904777527,0.3873119056224823,293.27264404296875,297.1499938964844,293.1499938964844,0.6035895347595215,-10006.482421875,304.1649169921875,0.9660195112228394,0.6699137091636658,0.6368416547775269,293.1695556640625,297.1499938964844,293.1499938964844,0.0322566404938697,-5502.25390625,304.15185546875,0.4391932785511017,0.0720859393477439,0.3505322337150574,291.1596984863281,291.1499938964844,258.06121826171875,256.7640380859375,279.1743469238281,293.2888488769531,291.1610107421875,1.0,0.455920547246933,0.5976211428642273,0.5976211428642273,1.0,1.0,-1.974853157997132,0.7914251685142517,1.1834280490875244,0.3364725410938263,0.0,0.0,0.860084593296051,163.62705993652344,168.0,18.227022171020508,-23862.87109375,987.6056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,309.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,30026.599609375,29880.0,0.0,0.0,0.5534715056419373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.529070258140564,1.529091238975525,-2.098832192132249e-05,0.0,0.000561703229323,0.0,0.0,420.77728271484375,0.0,0.0,0.0,0.8506271839141846,4.0,0.0,1.0
556380,293.23175048828125,297.1499938964844,293.1499938964844,0.0982284396886825,-2519.100830078125,304.155029296875,0.649823784828186,0.2052747756242752,0.1900406032800674,293.39892578125,297.1499938964844,293.1499938964844,0.0326296910643577,-1164.92529296875,304.1748046875,0.4374579787254333,0.0709804221987724,0.0742184221744537,293.232421875,297.1499938964844,293.1499938964844,0.4672046303749084,-6053.01416015625,304.1640014648437,0.8942951560020447,0.5479196310043335,0.3859623372554779,293.27203369140625,297.1499938964844,293.1499938964844,0.5992029905319214,-9948.248046875,304.167236328125,0.960766077041626,0.6669286489486694,0.6341781616210938,293.16949462890625,297.1499938964844,293.1499938964844,0.0318653769791126,-5467.673828125,304.1518859863281,0.4354276359081268,0.0716007426381111,0.3489646315574646,291.1833190917969,291.1499938964844,258.1184387207031,256.810546875,279.17431640625,293.287109375,291.1846923828125,1.0,0.4566170871257782,0.600048303604126,0.600048303604126,1.0,1.0,-1.960531234741211,0.7869105935096741,1.1736207008361816,0.3352307081222534,0.0,0.0,0.8540588617324829,166.57162475585938,171.0,28.29974937438965,-23745.041015625,983.9791259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,309.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30023.287109375,29880.0,0.0,0.0,0.5508372187614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517817497253418,1.5178383588790894,-2.077937278954778e-05,0.0,0.0005590297514572,0.0,0.0,412.9154357910156,0.0,0.0,0.0,0.8451778292655945,4.0,0.0,1.0
556440,293.23175048828125,297.1499938964844,293.1499938964844,0.0982284396886825,-2519.100830078125,304.155029296875,0.649823784828186,0.2052747756242752,0.1900406032800674,293.39892578125,297.1499938964844,293.1499938964844,0.0326296910643577,-1164.92529296875,304.1748046875,0.4374579787254333,0.0709804221987724,0.0742184221744537,293.232421875,297.1499938964844,293.1499938964844,0.4672046303749084,-6053.01416015625,304.1640014648437,0.8942951560020447,0.5479196310043335,0.3859623372554779,293.27203369140625,297.1499938964844,293.1499938964844,0.5992029905319214,-9948.248046875,304.167236328125,0.960766077041626,0.6669286489486694,0.6341781616210938,293.16949462890625,297.1499938964844,293.1499938964844,0.0318653769791126,-5467.673828125,304.1518859863281,0.4354276359081268,0.0716007426381111,0.3489646315574646,291.1833190917969,291.1499938964844,258.1184387207031,256.810546875,279.17431640625,293.287109375,291.1846923828125,1.0,0.4566170871257782,0.600048303604126,0.600048303604126,1.0,1.0,-1.960531234741211,0.7869105935096741,1.1736207008361816,0.3352307081222534,0.0,0.0,0.8540588617324829,166.57162475585938,171.0,28.29974937438965,-23745.041015625,983.9791259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,309.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,30023.287109375,29880.0,0.0,0.0,0.5508372187614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517817497253418,1.5178383588790894,-2.077937278954778e-05,0.0,0.0005590297514572,0.0,0.0,412.9154357910156,0.0,0.0,0.0,0.8451778292655945,4.0,0.0,1.0
556500,293.2297668457031,297.1499938964844,293.1499938964844,0.097783513367176,-2509.603515625,304.1549377441406,0.6479913592338562,0.204629585146904,0.1895122826099395,293.3969421386719,297.1499938964844,293.1499938964844,0.0303294081240892,-1123.731689453125,304.17449951171875,0.4283462464809418,0.0682199001312255,0.0716549083590507,293.232421875,297.1499938964844,293.1499938964844,0.465687096118927,-6037.48486328125,304.1642150878906,0.8919897079467773,0.5468733310699463,0.3852862119674682,293.271728515625,297.1499938964844,293.1499938964844,0.5970463156700134,-9919.8349609375,304.16802978515625,0.958126664161682,0.6654472351074219,0.6328548789024353,293.1694641113281,297.1499938964844,293.1499938964844,0.0316768065094947,-5451.00634765625,304.1518859863281,0.4336218535900116,0.0713604167103767,0.348190575838089,291.19415283203125,291.1499938964844,258.14666748046875,256.8334655761719,279.1742858886719,293.2862243652344,291.1954040527344,1.0,0.4569767713546753,0.6012598872184753,0.6012598872184753,1.0,1.0,-1.953487753868103,0.7846864461898804,1.1688013076782229,0.3346200883388519,0.0,0.0,0.8500085473060608,168.04112243652344,171.0,28.74174118041992,-23679.376953125,982.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413330078125,309.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,30051.859375,28800.0,0.0,0.0,0.5494312047958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.510021090507507,1.5100417137145996,-2.064248474198393e-05,0.0,0.0005576028488576,0.0,0.0,407.6257629394531,0.0,0.0,0.0,0.8264905214309692,4.0,0.0,1.0
556560,293.227783203125,297.1499938964844,293.1499938964844,0.0975368320941925,-2504.62060546875,304.15447998046875,0.6462171673774719,0.2040100991725921,0.1890063434839248,293.3948669433594,297.1499938964844,293.1499938964844,0.0283265076577663,-1090.096923828125,304.17364501953125,0.41983562707901,0.0654947310686111,0.0691230520606041,293.2323913574219,297.1499938964844,293.1499938964844,0.4649015069007873,-6030.072265625,304.1630249023437,0.889718234539032,0.5458353161811829,0.384612113237381,293.2713317871094,297.1499938964844,293.1499938964844,0.5958031415939331,-9904.51953125,304.1669616699219,0.9554849863052368,0.6639829277992249,0.6315414905548096,293.16943359375,297.1499938964844,293.1499938964844,0.0315666049718856,-5442.255859375,304.1517333984375,0.4318653643131256,0.0711215883493423,0.3474218845367431,291.18719482421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1742248535156,293.28533935546875,291.186279296875,1.0,0.457344502210617,0.6024687886238098,0.6024687886238098,1.0,1.0,-1.9465298652648928,0.7824869751930237,1.1640429496765137,0.3340170383453369,0.0,0.0,0.8480675220489502,169.50843811035156,174.0,2.890275478363037,-23538.99609375,980.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792358398437,309.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,29210.109375,28800.0,0.0,0.0,0.5478334426879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481156826019287,1.481176733970642,-1.9927836547140032e-05,0.0,0.0005559812998399,0.0,0.0,385.5933837890625,0.0,0.0,0.0,0.8258860111236572,4.0,0.0,1.0
556620,293.2237854003906,297.1499938964844,293.1499938964844,0.0968277975916862,-2489.585693359375,304.1541748046875,0.6428410410881042,0.2028471529483795,0.1880636066198349,293.3905639648437,297.1499938964844,293.1499938964844,0.0240975935012102,-1005.4994506835938,304.1727600097656,0.4042292833328247,0.0601651705801487,0.0641683340072631,293.2322692871094,297.1499938964844,293.1499938964844,0.462350994348526,-6004.123046875,304.1629943847656,0.8852866888046265,0.5437728762626648,0.383279800415039,293.2704162597656,297.1499938964844,293.1499938964844,0.5921032428741455,-9856.2099609375,304.16754150390625,0.950218677520752,0.6610918045043945,0.6289612054824829,293.1693420410156,297.1499938964844,293.1499938964844,0.0312412194907665,-5413.9072265625,304.1517028808594,0.4284990131855011,0.0706489831209182,0.345903605222702,291.1971740722656,291.1499938964844,258.2297668457031,256.9008483886719,279.17413330078125,293.2834167480469,291.1981506347656,1.0,0.4581077992916107,0.6048755049705505,0.6048755049705505,1.0,1.0,-1.932926058769226,0.7781848907470703,1.1547411680221558,0.3328447639942169,0.0,0.0,0.841401219367981,172.43508911132812,177.0,14.87355613708496,-23420.703125,977.5889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553771972656,310.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29012.912109375,28800.0,0.0,0.0,0.5443987846374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463877558708191,1.4638971090316772,-1.957422500709072e-05,0.0,0.0005524955922737,0.0,0.0,373.6965637207031,0.0,0.0,0.0,0.8174619674682617,4.0,0.0,1.0
556680,293.2237854003906,297.1499938964844,293.1499938964844,0.0968277975916862,-2489.585693359375,304.1541748046875,0.6428410410881042,0.2028471529483795,0.1880636066198349,293.3905639648437,297.1499938964844,293.1499938964844,0.0240975935012102,-1005.4994506835938,304.1727600097656,0.4042292833328247,0.0601651705801487,0.0641683340072631,293.2322692871094,297.1499938964844,293.1499938964844,0.462350994348526,-6004.123046875,304.1629943847656,0.8852866888046265,0.5437728762626648,0.383279800415039,293.2704162597656,297.1499938964844,293.1499938964844,0.5921032428741455,-9856.2099609375,304.16754150390625,0.950218677520752,0.6610918045043945,0.6289612054824829,293.1693420410156,297.1499938964844,293.1499938964844,0.0312412194907665,-5413.9072265625,304.1517028808594,0.4284990131855011,0.0706489831209182,0.345903605222702,291.1971740722656,291.1499938964844,258.2297668457031,256.9008483886719,279.17413330078125,293.2834167480469,291.1981506347656,1.0,0.4581077992916107,0.6048755049705505,0.6048755049705505,1.0,1.0,-1.932926058769226,0.7781848907470703,1.1547411680221558,0.3328447639942169,0.0,0.0,0.841401219367981,172.43508911132812,177.0,14.87355613708496,-23420.703125,977.5889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8553771972656,310.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29012.912109375,28800.0,0.0,0.0,0.5443987846374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463877558708191,1.4638971090316772,-1.957422500709072e-05,0.0,0.0005524955922737,0.0,0.0,373.6965637207031,0.0,0.0,0.0,0.8174619674682617,4.0,0.0,1.0
556740,293.2198181152344,297.1499938964844,293.1499938964844,0.0961432456970214,-2474.99658203125,304.1539306640625,0.6396706700325012,0.2017812430858612,0.1872078627347946,293.38580322265625,297.1499938964844,293.1499938964844,0.0205712877213954,-929.8898315429688,304.1710510253906,0.387243777513504,0.0550365634262561,0.0593895949423313,293.2322082519531,297.1499938964844,293.1499938964844,0.459667444229126,-5976.70751953125,304.1631164550781,0.8809705972671509,0.5417037010192871,0.3819431960582733,293.2695617675781,297.1499938964844,293.1499938964844,0.5882401466369629,-9805.7265625,304.1681213378906,0.9449557662010192,0.658215343952179,0.6263962984085083,293.1692199707031,297.1499938964844,293.1499938964844,0.030908640474081,-5384.6279296875,304.1517028808594,0.4253105521202087,0.0701822564005851,0.3444100022315979,291.2114562988281,291.1499938964844,258.28375244140625,256.9446105957031,279.1739807128906,293.2814636230469,291.212158203125,1.0,0.458907812833786,0.607268750667572,0.607268750667572,1.0,1.0,-1.919681072235108,0.7739892601966858,1.1456917524337769,0.3317069709300995,0.0,0.0,0.8321996927261353,175.3599853515625,180.0,17.32083511352539,-23285.978515625,974.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9224548339844,310.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,29033.890625,27720.0,0.0,0.0,0.5407687425613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437255859375,1.4437447786331177,-1.922315641422756e-05,0.0,0.0005488115129992,0.0,0.0,360.8846740722656,0.0,0.0,0.0,0.7929837703704834,4.0,0.0,1.0
556800,293.2198181152344,297.1499938964844,293.1499938964844,0.0961432456970214,-2474.99658203125,304.1539306640625,0.6396706700325012,0.2017812430858612,0.1872078627347946,293.38580322265625,297.1499938964844,293.1499938964844,0.0205712877213954,-929.8898315429688,304.1710510253906,0.387243777513504,0.0550365634262561,0.0593895949423313,293.2322082519531,297.1499938964844,293.1499938964844,0.459667444229126,-5976.70751953125,304.1631164550781,0.8809705972671509,0.5417037010192871,0.3819431960582733,293.2695617675781,297.1499938964844,293.1499938964844,0.5882401466369629,-9805.7265625,304.1681213378906,0.9449557662010192,0.658215343952179,0.6263962984085083,293.1692199707031,297.1499938964844,293.1499938964844,0.030908640474081,-5384.6279296875,304.1517028808594,0.4253105521202087,0.0701822564005851,0.3444100022315979,291.2114562988281,291.1499938964844,258.28375244140625,256.9446105957031,279.1739807128906,293.2814636230469,291.212158203125,1.0,0.458907812833786,0.607268750667572,0.607268750667572,1.0,1.0,-1.919681072235108,0.7739892601966858,1.1456917524337769,0.3317069709300995,0.0,0.0,0.8321996927261353,175.3599853515625,180.0,17.32083511352539,-23285.978515625,974.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9224548339844,310.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,29033.890625,27720.0,0.0,0.0,0.5407687425613403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4437255859375,1.4437447786331177,-1.922315641422756e-05,0.0,0.0005488115129992,0.0,0.0,360.8846740722656,0.0,0.0,0.0,0.7929837703704834,4.0,0.0,1.0
556860,293.21588134765625,297.1499938964844,293.1499938964844,0.0957974717020988,-2468.063720703125,304.1531982421875,0.6367019414901733,0.2008136361837387,0.1864386051893234,293.3802795410156,297.1499938964844,293.1499938964844,0.0177995134145021,-862.8768920898438,304.1685791015625,0.3673813045024872,0.0501827895641326,0.0548628456890583,293.23199462890625,297.1499938964844,293.1499938964844,0.4581502676010132,-5962.0888671875,304.1613464355469,0.8767939805984497,0.539660632610321,0.3806177377700805,293.2685241699219,297.1499938964844,293.1499938964844,0.5858510732650757,-9776.080078125,304.1661376953125,0.9397498965263368,0.6553934812545776,0.6238709688186646,293.1690673828125,297.1499938964844,293.1499938964844,0.0306995790451765,-5367.84033203125,304.1514892578125,0.4222985506057739,0.0697231814265251,0.3429420888423919,291.1965026855469,291.1499938964844,258.3365478515625,256.9874267578125,279.1737670898437,293.279296875,291.1968688964844,1.0,0.4597500264644623,0.6096335649490356,0.6096335649490356,1.0,1.0,-1.906934142112732,0.7699545621871948,1.136979579925537,0.3306241333484649,0.0,0.0,0.8272181749343872,178.27183532714844,183.0,-4.099335670471191,-23081.26171875,972.5543212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079040527344,310.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,27990.20703125,27720.0,0.0,0.0,0.5366524457931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403568983078003,1.4035872220993042,-1.82928142749006e-05,0.0,0.0005446340073831,0.0,0.0,333.18035888671875,0.0,0.0,0.0,0.786886990070343,4.0,0.0,1.0
556920,293.21588134765625,297.1499938964844,293.1499938964844,0.0957974717020988,-2468.063720703125,304.1531982421875,0.6367019414901733,0.2008136361837387,0.1864386051893234,293.3802795410156,297.1499938964844,293.1499938964844,0.0177995134145021,-862.8768920898438,304.1685791015625,0.3673813045024872,0.0501827895641326,0.0548628456890583,293.23199462890625,297.1499938964844,293.1499938964844,0.4581502676010132,-5962.0888671875,304.1613464355469,0.8767939805984497,0.539660632610321,0.3806177377700805,293.2685241699219,297.1499938964844,293.1499938964844,0.5858510732650757,-9776.080078125,304.1661376953125,0.9397498965263368,0.6553934812545776,0.6238709688186646,293.1690673828125,297.1499938964844,293.1499938964844,0.0306995790451765,-5367.84033203125,304.1514892578125,0.4222985506057739,0.0697231814265251,0.3429420888423919,291.1965026855469,291.1499938964844,258.3365478515625,256.9874267578125,279.1737670898437,293.279296875,291.1968688964844,1.0,0.4597500264644623,0.6096335649490356,0.6096335649490356,1.0,1.0,-1.906934142112732,0.7699545621871948,1.136979579925537,0.3306241333484649,0.0,0.0,0.8272181749343872,178.27183532714844,183.0,-4.099335670471191,-23081.26171875,972.5543212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079040527344,310.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,27990.20703125,27720.0,0.0,0.0,0.5366524457931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403568983078003,1.4035872220993042,-1.82928142749006e-05,0.0,0.0005446340073831,0.0,0.0,333.18035888671875,0.0,0.0,0.0,0.786886990070343,4.0,0.0,1.0
556980,293.21197509765625,297.1499938964844,293.1499938964844,0.0953078493475914,-2457.724609375,304.1529541015625,0.6341416239738464,0.1999332755804062,0.1857349723577499,293.377197265625,297.1499938964844,293.1499938964844,0.0165728442370891,-834.838623046875,304.0959167480469,0.3604381382465362,0.050000000745058,0.0536361634731292,293.2318725585937,297.1499938964844,293.1499938964844,0.4559016823768616,-5939.18212890625,304.1612854003906,0.8730958104133606,0.5376100540161133,0.3792831599712372,293.267578125,297.1499938964844,293.1499938964844,0.5825744867324829,-9733.458984375,304.16619873046875,0.9350481629371644,0.6525840759277344,0.6213551759719849,293.1689758300781,297.1499938964844,293.1499938964844,0.0304002203047275,-5341.89697265625,304.1514892578125,0.4196282923221588,0.0692589357495307,0.3413980007171631,291.2010192871094,291.1499938964844,258.3881225585937,257.0292358398437,279.1725769042969,293.2779846191406,291.2008972167969,1.0,0.4607768356800079,0.611838161945343,0.611838161945343,1.0,1.0,-1.8981350660324097,0.7675621509552002,1.1305729150772097,0.3302483260631561,0.0,0.0,0.8199948072433472,180.86659240722656,186.0,0.6430925726890564,-22980.8828125,972.8336181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07098388671875,310.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27927.83203125,27720.0,0.0,0.0,0.532453179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852933645248413,1.3853113651275637,-1.796920332708396e-05,0.0,0.0005403722752816,0.0,0.0,322.2134704589844,0.0,0.0,0.0,0.7782502770423889,4.0,0.0,1.0
557040,293.21197509765625,297.1499938964844,293.1499938964844,0.0953078493475914,-2457.724609375,304.1529541015625,0.6341416239738464,0.1999332755804062,0.1857349723577499,293.377197265625,297.1499938964844,293.1499938964844,0.0165728442370891,-834.838623046875,304.0959167480469,0.3604381382465362,0.050000000745058,0.0536361634731292,293.2318725585937,297.1499938964844,293.1499938964844,0.4559016823768616,-5939.18212890625,304.1612854003906,0.8730958104133606,0.5376100540161133,0.3792831599712372,293.267578125,297.1499938964844,293.1499938964844,0.5825744867324829,-9733.458984375,304.16619873046875,0.9350481629371644,0.6525840759277344,0.6213551759719849,293.1689758300781,297.1499938964844,293.1499938964844,0.0304002203047275,-5341.89697265625,304.1514892578125,0.4196282923221588,0.0692589357495307,0.3413980007171631,291.2010192871094,291.1499938964844,258.3881225585937,257.0292358398437,279.1725769042969,293.2779846191406,291.2008972167969,1.0,0.4607768356800079,0.611838161945343,0.611838161945343,1.0,1.0,-1.8981350660324097,0.7675621509552002,1.1305729150772097,0.3302483260631561,0.0,0.0,0.8199948072433472,180.86659240722656,186.0,0.6430925726890564,-22980.8828125,972.8336181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07098388671875,310.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,27927.83203125,27720.0,0.0,0.0,0.532453179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852933645248413,1.3853113651275637,-1.796920332708396e-05,0.0,0.0005403722752816,0.0,0.0,322.2134704589844,0.0,0.0,0.0,0.7782502770423889,4.0,0.0,1.0
557100,293.21002197265625,297.1499938964844,293.1499938964844,0.0951176360249519,-2453.76953125,304.1527709960937,0.6329250335693359,0.199531078338623,0.1854143291711807,293.3784484863281,297.1499938964844,293.1499938964844,0.0164454206824302,-832.7235717773438,304.051025390625,0.3596843779087066,0.050000000745058,0.0536863543093204,293.2317810058594,297.1499938964844,293.1499938964844,0.4549184143543243,-5929.27587890625,304.1610412597656,0.8712900876998901,0.5365890264511108,0.3786151707172394,293.26708984375,297.1499938964844,293.1499938964844,0.581118106842041,-9714.716796875,304.1658935546875,0.9327302575111388,0.6511905789375305,0.6201023459434509,293.1689758300781,297.1499938964844,293.1499938964844,0.0302605107426643,-5329.9990234375,304.1514587402344,0.4183252453804016,0.0690207853913307,0.3405991792678833,291.1996154785156,291.1499938964844,258.4134521484375,257.0497436523437,279.17218017578125,293.2782287597656,291.1993408203125,1.0,0.4613707065582275,0.6129162311553955,0.6129162311553955,1.0,1.0,-1.8945446014404297,0.766696572303772,1.1278480291366575,0.3302249610424042,0.0,0.0,0.816821813583374,182.16815185546875,186.0,-1.888465404510498,-22931.16015625,973.7218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,310.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27911.9140625,26640.0,0.0,0.0,0.5303913354873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376811146736145,1.376828908920288,-1.7823333109845407e-05,0.0,0.0005382797680795,0.0,0.0,317.24822998046875,0.0,0.0,0.0,0.7593100070953369,4.0,0.0,1.0
557160,293.20806884765625,297.1499938964844,293.1499938964844,0.0951352939009666,-2454.56787109375,304.1522216796875,0.6317211985588074,0.199154645204544,0.1851184964179992,293.38116455078125,297.1499938964844,293.1499938964844,0.0163454618304967,-831.7522583007812,304.0020751953125,0.3589370548725128,0.050000000745058,0.0537428483366966,293.2316589355469,297.1499938964844,293.1499938964844,0.4547131657600403,-5928.009765625,304.15936279296875,0.8694698810577393,0.5355782508850098,0.3779527246952057,293.2665405273437,297.1499938964844,293.1499938964844,0.5806371569633484,-9709.908203125,304.1638488769531,0.9303840398788452,0.6498141884803772,0.6188621520996094,293.16900634765625,297.1499938964844,293.1499938964844,0.0301968082785606,-5326.03857421875,304.1513061523437,0.4170114994049072,0.0687756314873695,0.339783102273941,291.1791687011719,291.1499938964844,258.4384155273437,257.0700378417969,279.1719665527344,293.2789001464844,291.17645263671875,1.0,0.4619972705841064,0.613997757434845,0.613997757434845,1.0,1.0,-1.8909924030303955,0.7658423781394958,1.1251500844955444,0.3302049338817596,0.0,0.0,0.8167467713356018,183.51220703125,189.0,-31.500986099243164,-22802.87890625,974.7747802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.116455078125,310.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,27018.951171875,26640.0,0.0,0.0,0.5282289385795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349769115447998,1.3497862815856934,-1.7173651940538548e-05,0.0,0.0005360852228477,0.0,0.0,299.45281982421875,0.0,0.0,0.0,0.7595386505126953,4.0,0.0,1.0
557220,293.2041931152344,297.1499938964844,293.1499938964844,0.0949018970131874,-2449.860107421875,304.1518859863281,0.6293638944625854,0.1984722763299942,0.1845965832471847,293.3898620605469,297.1499938964844,293.1499938964844,0.0160649493336677,-827.157470703125,303.89508056640625,0.3574206531047821,0.050000000745058,0.053859356790781,293.2313842773437,297.1499938964844,293.1499938964844,0.4531258344650268,-5912.021484375,304.1589660644531,0.8658190965652466,0.5335670113563538,0.3766472637653351,293.26544189453125,297.1499938964844,293.1499938964844,0.5782357454299927,-9678.962890625,304.163330078125,0.9256591796875,0.6470895409584045,0.6164274215698242,293.1691589355469,297.1499938964844,293.1499938964844,0.029924826696515,-5303.19775390625,304.1513366699219,0.414348155260086,0.0682590007781982,0.3380580842494964,291.167724609375,291.1499938964844,258.48736572265625,257.1098327636719,279.1719055175781,293.2813415527344,291.1675720214844,1.0,0.4633202850818634,0.6161797642707825,0.6161797642707825,1.0,1.0,-1.8839430809021,0.7641463875770569,1.119796633720398,0.3301666676998138,0.0,0.0,0.8155454397201538,186.29791259765625,192.0,-14.57794952392578,-22733.794921875,977.2197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427917480469,310.09375,278.1499938964844,0.0,18000.0,313.1499938964844,26739.03125,26640.0,0.0,0.0,0.5240323543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418996334075928,1.341916561126709,-1.6981719454634003e-05,0.0,0.0005318262265063,0.0,0.0,294.3397216796875,0.0,0.0,0.0,0.7555065751075745,4.0,0.0,1.0
557280,293.2041931152344,297.1499938964844,293.1499938964844,0.0949018970131874,-2449.860107421875,304.1518859863281,0.6293638944625854,0.1984722763299942,0.1845965832471847,293.3898620605469,297.1499938964844,293.1499938964844,0.0160649493336677,-827.157470703125,303.89508056640625,0.3574206531047821,0.050000000745058,0.053859356790781,293.2313842773437,297.1499938964844,293.1499938964844,0.4531258344650268,-5912.021484375,304.1589660644531,0.8658190965652466,0.5335670113563538,0.3766472637653351,293.26544189453125,297.1499938964844,293.1499938964844,0.5782357454299927,-9678.962890625,304.163330078125,0.9256591796875,0.6470895409584045,0.6164274215698242,293.1691589355469,297.1499938964844,293.1499938964844,0.029924826696515,-5303.19775390625,304.1513366699219,0.414348155260086,0.0682590007781982,0.3380580842494964,291.167724609375,291.1499938964844,258.48736572265625,257.1098327636719,279.1719055175781,293.2813415527344,291.1675720214844,1.0,0.4633202850818634,0.6161797642707825,0.6161797642707825,1.0,1.0,-1.8839430809021,0.7641463875770569,1.119796633720398,0.3301666676998138,0.0,0.0,0.8155454397201538,186.29791259765625,192.0,-14.57794952392578,-22733.794921875,977.2197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427917480469,310.09375,278.1499938964844,0.0,18000.0,313.1499938964844,26739.03125,26640.0,0.0,0.0,0.5240323543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3418996334075928,1.341916561126709,-1.6981719454634003e-05,0.0,0.0005318262265063,0.0,0.0,294.3397216796875,0.0,0.0,0.0,0.7555065751075745,4.0,0.0,1.0
557340,293.2003479003906,297.1499938964844,293.1499938964844,0.0946445018053054,-2444.502197265625,304.15167236328125,0.6270771622657776,0.1978774666786193,0.1841577887535095,293.40142822265625,297.1499938964844,293.1499938964844,0.0157491061836481,-821.4503173828125,303.7781982421875,0.3558938205242157,0.050000000745058,0.0539797805249691,293.2312316894531,297.1499938964844,293.1499938964844,0.4512233734130859,-5892.52880859375,304.1591491699219,0.8621599674224854,0.531538188457489,0.3753339350223541,293.26446533203125,297.1499938964844,293.1499938964844,0.5754576325416565,-9642.609375,304.1635131835937,0.9209169745445251,0.6443599462509155,0.6139950156211853,293.16949462890625,297.1499938964844,293.1499938964844,0.0296139847487211,-5274.84326171875,304.1513977050781,0.4116420745849609,0.0677065551280975,0.336189717054367,291.1654663085937,291.1499938964844,258.5349426269531,257.1485595703125,279.1720886230469,293.2850341796875,291.1652526855469,1.0,0.4646981060504913,0.6183992028236389,0.6183992028236389,1.0,1.0,-1.8768194913864136,0.7624086141586304,1.1144108772277832,0.3301050961017608,0.0,0.0,0.8136302828788757,189.18179321289065,195.0,-6.766122341156006,-22649.439453125,979.8751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1316833496094,310.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26701.712890625,25560.0,0.0,0.0,0.5201854705810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336206316947937,1.3362232446670532,-1.6880692783161066e-05,0.0,0.0005279221222735,0.0,0.0,291.12713623046875,0.0,0.0,0.0,0.7378272414207458,4.0,0.0,1.0
557400,293.2003479003906,297.1499938964844,293.1499938964844,0.0946445018053054,-2444.502197265625,304.15167236328125,0.6270771622657776,0.1978774666786193,0.1841577887535095,293.40142822265625,297.1499938964844,293.1499938964844,0.0157491061836481,-821.4503173828125,303.7781982421875,0.3558938205242157,0.050000000745058,0.0539797805249691,293.2312316894531,297.1499938964844,293.1499938964844,0.4512233734130859,-5892.52880859375,304.1591491699219,0.8621599674224854,0.531538188457489,0.3753339350223541,293.26446533203125,297.1499938964844,293.1499938964844,0.5754576325416565,-9642.609375,304.1635131835937,0.9209169745445251,0.6443599462509155,0.6139950156211853,293.16949462890625,297.1499938964844,293.1499938964844,0.0296139847487211,-5274.84326171875,304.1513977050781,0.4116420745849609,0.0677065551280975,0.336189717054367,291.1654663085937,291.1499938964844,258.5349426269531,257.1485595703125,279.1720886230469,293.2850341796875,291.1652526855469,1.0,0.4646981060504913,0.6183992028236389,0.6183992028236389,1.0,1.0,-1.8768194913864136,0.7624086141586304,1.1144108772277832,0.3301050961017608,0.0,0.0,0.8136302828788757,189.18179321289065,195.0,-6.766122341156006,-22649.439453125,979.8751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1316833496094,310.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26701.712890625,25560.0,0.0,0.0,0.5201854705810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336206316947937,1.3362232446670532,-1.6880692783161066e-05,0.0,0.0005279221222735,0.0,0.0,291.12713623046875,0.0,0.0,0.0,0.7378272414207458,4.0,0.0,1.0
557460,293.1965637207031,297.1499938964844,293.1499938964844,0.0946950763463974,-2446.1240234375,304.15106201171875,0.6248820424079895,0.1973728537559509,0.1838008314371109,293.41461181640625,297.1499938964844,293.1499938964844,0.0154609130695462,-816.9263305664062,303.6522521972656,0.3543813228607178,0.050000000745058,0.0541022941470146,293.2309875488281,297.1499938964844,293.1499938964844,0.4503653347492218,-5884.5595703125,304.1576232910156,0.8585481643676758,0.5295270681381226,0.3740278482437134,293.263427734375,297.1499938964844,293.1499938964844,0.5740042924880981,-9625.0068359375,304.1615295410156,0.91625714302063,0.6416691541671753,0.611589789390564,293.1699523925781,297.1499938964844,293.1499938964844,0.0293619111180305,-5255.27685546875,304.1513671875,0.4089171886444092,0.0671245008707046,0.3341898024082184,291.1361999511719,291.1499938964844,258.5810546875,257.1862487792969,279.17236328125,293.2895202636719,291.1360168457031,1.0,0.4661047756671905,0.6206484436988831,0.6206484436988831,1.0,1.0,-1.869679927825928,0.7606502771377563,1.1090296506881714,0.3300259411334991,0.0,0.0,0.8177167177200317,192.1190490722656,198.0,-23.352462768554688,-22495.46484375,982.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,310.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,25610.30078125,25560.0,0.0,0.0,0.5163798332214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151133060455322,1.3151295185089111,-1.6294268789351918e-05,0.0,0.000524059869349,0.0,0.0,276.8689270019531,0.0,0.0,0.0,0.7405057549476624,4.0,0.0,1.0
557520,293.1965637207031,297.1499938964844,293.1499938964844,0.0946950763463974,-2446.1240234375,304.15106201171875,0.6248820424079895,0.1973728537559509,0.1838008314371109,293.41461181640625,297.1499938964844,293.1499938964844,0.0154609130695462,-816.9263305664062,303.6522521972656,0.3543813228607178,0.050000000745058,0.0541022941470146,293.2309875488281,297.1499938964844,293.1499938964844,0.4503653347492218,-5884.5595703125,304.1576232910156,0.8585481643676758,0.5295270681381226,0.3740278482437134,293.263427734375,297.1499938964844,293.1499938964844,0.5740042924880981,-9625.0068359375,304.1615295410156,0.91625714302063,0.6416691541671753,0.611589789390564,293.1699523925781,297.1499938964844,293.1499938964844,0.0293619111180305,-5255.27685546875,304.1513671875,0.4089171886444092,0.0671245008707046,0.3341898024082184,291.1361999511719,291.1499938964844,258.5810546875,257.1862487792969,279.17236328125,293.2895202636719,291.1360168457031,1.0,0.4661047756671905,0.6206484436988831,0.6206484436988831,1.0,1.0,-1.869679927825928,0.7606502771377563,1.1090296506881714,0.3300259411334991,0.0,0.0,0.8177167177200317,192.1190490722656,198.0,-23.352462768554688,-22495.46484375,982.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210632324219,310.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,25610.30078125,25560.0,0.0,0.0,0.5163798332214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151133060455322,1.3151295185089111,-1.6294268789351918e-05,0.0,0.000524059869349,0.0,0.0,276.8689270019531,0.0,0.0,0.0,0.7405057549476624,4.0,0.0,1.0
557580,293.1927795410156,297.1499938964844,293.1499938964844,0.0945057868957519,-2442.1171875,304.1510314941406,0.622784435749054,0.1969558149576187,0.1835247278213501,293.4286804199219,297.1499938964844,293.1499938964844,0.0151146706193685,-810.0222778320312,303.5206298828125,0.3528944253921509,0.050000000745058,0.0542260110378265,293.2308349609375,297.1499938964844,293.1499938964844,0.4483626186847687,-5863.73779296875,304.1584167480469,0.8549990653991699,0.5275051593780518,0.372723251581192,293.26251220703125,297.1499938964844,293.1499938964844,0.5711456537246704,-9587.033203125,304.1624450683594,0.9117334485054016,0.6389807462692261,0.6092020869255066,293.1704406738281,297.1499938964844,293.1499938964844,0.0287749115377664,-5226.0517578125,304.1518859863281,0.4061816930770874,0.0665189549326896,0.3320840895175934,291.1375427246094,291.1499938964844,258.62567138671875,257.22283935546875,279.1726379394531,293.2947692871094,291.1376342773437,1.0,0.4675266742706299,0.6229249835014343,0.6229249835014343,1.0,1.0,-1.862534999847412,0.7588733434677124,1.1036616563796997,0.3299295604228973,0.0,0.0,0.8193273544311523,195.0873870849609,201.0,-5.22666072845459,-22429.6640625,985.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077880859375,310.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25533.458984375,25560.0,0.0,0.0,0.5130043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180500268936155,1.3180663585662842,-1.632384919503238e-05,0.0,0.0005206341156736,0.0,0.0,278.2109069824219,0.0,0.0,0.0,0.7417030334472656,4.0,0.0,1.0
