time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1927795410156,297.1499938964844,293.1499938964844,0.0945057868957519,-2442.1171875,304.1510314941406,0.622784435749054,0.1969558149576187,0.1835247278213501,293.4286804199219,297.1499938964844,293.1499938964844,0.0151146706193685,-810.0222778320312,303.5206298828125,0.3528944253921509,0.050000000745058,0.0542260110378265,293.2308349609375,297.1499938964844,293.1499938964844,0.4483626186847687,-5863.73779296875,304.1584167480469,0.8549990653991699,0.5275051593780518,0.372723251581192,293.26251220703125,297.1499938964844,293.1499938964844,0.5711456537246704,-9587.033203125,304.1624450683594,0.9117334485054016,0.6389807462692261,0.6092020869255066,293.1704406738281,297.1499938964844,293.1499938964844,0.0287749115377664,-5226.0517578125,304.1518859863281,0.4061816930770874,0.0665189549326896,0.3320840895175934,291.1375427246094,291.1499938964844,258.62567138671875,257.22283935546875,279.1726379394531,293.2947692871094,291.1376342773437,1.0,0.4675266742706299,0.6229249835014343,0.6229249835014343,1.0,1.0,-1.862534999847412,0.7588733434677124,1.1036616563796997,0.3299295604228973,0.0,0.0,0.8193273544311523,195.0873870849609,201.0,-5.22666072845459,-22429.6640625,985.4758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077880859375,310.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25533.458984375,25560.0,0.0,0.0,0.5130043029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180500268936155,1.3180663585662842,-1.632384919503238e-05,0.0,0.0005206341156736,0.0,0.0,278.2109069824219,0.0,0.0,0.0,0.7417030334472656,4.0,0.0,1.0
557700,293.19091796875,297.1499938964844,293.1499938964844,0.0944282039999961,-2440.47314453125,304.1509704589844,0.6217722296714783,0.1967808753252029,0.1834168881177902,293.4359130859375,297.1499938964844,293.1499938964844,0.0149388257414102,-806.3995971679688,303.4525451660156,0.3521621227264404,0.050000000745058,0.0542881824076175,293.2308044433594,297.1499938964844,293.1499938964844,0.4473427236080169,-5853.1611328125,304.1587219238281,0.8532475829124451,0.5264911651611328,0.3720674216747284,293.2621154785156,297.1499938964844,293.1499938964844,0.5696966648101807,-9567.837890625,304.1628112792969,0.9095333814620972,0.6376377940177917,0.6080071926116943,293.1706848144531,297.1499938964844,293.1499938964844,0.0283784046769142,-5204.494140625,304.1522216796875,0.4048066735267639,0.0662086680531501,0.3309967517852783,291.138427734375,291.1499938964844,258.6473999023437,257.24072265625,279.1727600097656,293.297607421875,291.1385192871094,1.0,0.4682401120662689,0.6240723729133606,0.6240723729133606,1.0,1.0,-1.858952164649964,0.7579734921455383,1.1009786128997805,0.32987180352211,0.0,0.0,0.8200041651725769,196.57945251464844,201.0,-1.7767646312713623,-22390.67578125,986.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467224121094,309.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25528.353515625,24480.0,0.0,0.0,0.5114929676055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3195549249649048,1.3195712566375732,-1.6346797565347515e-05,0.0,0.0005191002856008,0.0,0.0,278.9932861328125,0.0,0.0,0.0,0.7273932099342346,4.0,0.0,1.0
557760,293.1890563964844,297.1499938964844,293.1499938964844,0.094556525349617,-2443.5537109375,304.15057373046875,0.6207848191261292,0.1966282278299331,0.1833284050226211,293.4432373046875,297.1499938964844,293.1499938964844,0.0147904576733708,-803.9309692382812,303.3819580078125,0.3514388799667358,0.050000000745058,0.0543504133820533,293.230712890625,297.1499938964844,293.1499938964844,0.4470875263214111,-5851.15576171875,304.1575927734375,0.8515169024467468,0.525484561920166,0.3714129328727722,293.2616577148437,297.1499938964844,293.1499938964844,0.5692029595375061,-9562.4287109375,304.1613464355469,0.9073878526687622,0.636307418346405,0.6068174242973328,293.17095947265625,297.1499938964844,293.1499938964844,0.0282626505941152,-5194.8212890625,304.1520080566406,0.4034264683723449,0.0658949166536331,0.3298921883106231,291.1200561523437,291.1499938964844,258.6687316894531,257.2583312988281,279.1728515625,293.3005676269531,291.11749267578125,1.0,0.4689546227455139,0.6252231001853943,0.6252231001853943,1.0,1.0,-1.8553797006607056,0.7570723295211792,1.0983073711395264,0.3298094570636749,0.0,0.0,0.8236488699913025,198.073471069336,204.0,-29.26094627380371,-22266.8671875,988.3104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.025146484375,309.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,24663.55859375,24480.0,0.0,0.0,0.50993812084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3009828329086304,1.3009986877441406,-1.5855684978305362e-05,0.0,0.0005175223341211,0.0,0.0,266.97479248046875,0.0,0.0,0.0,0.7314526438713074,4.0,0.0,1.0
557820,293.1853332519531,297.1499938964844,293.1499938964844,0.0945224538445472,-2442.911865234375,304.15045166015625,0.6188902854919434,0.1963929980993271,0.1832140684127807,293.4579162597656,297.1499938964844,293.1499938964844,0.0144426701590418,-796.5798950195312,303.2385559082031,0.3500217199325561,0.050000000745058,0.0544748082756996,293.2304992675781,297.1499938964844,293.1499938964844,0.4453182816505432,-5832.8359375,304.1580810546875,0.848129391670227,0.5234832167625427,0.3701193034648895,293.2606811523437,297.1499938964844,293.1499938964844,0.5666701793670654,-9528.89453125,304.161865234375,0.9032952189445496,0.6336727738380432,0.6044743657112122,293.1714782714844,297.1499938964844,293.1499938964844,0.0279612522572278,-5160.85791015625,304.15185546875,0.4006369411945343,0.0652572065591812,0.3276359438896179,291.1145935058594,291.1499938964844,258.710205078125,257.2926940917969,279.1730041503906,293.3067932128906,291.1149597167969,1.0,0.4703880250453949,0.6275302171707153,0.6275302171707153,1.0,1.0,-1.848315715789795,0.7552852630615234,1.0930304527282717,0.329679936170578,0.0,0.0,0.8291853070259094,201.06211853027344,192.0,-6.909839630126953,-22217.42578125,991.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96881103515625,309.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24403.896484375,24480.0,0.0,0.0,0.507104218006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091309070587158,1.3091468811035156,-1.5926108972053044e-05,0.0,0.0005146462935954,0.0,0.0,270.4940185546875,0.0,0.0,0.0,0.734851598739624,4.0,0.0,1.0
557880,293.1853332519531,297.1499938964844,293.1499938964844,0.0945224538445472,-2442.911865234375,304.15045166015625,0.6188902854919434,0.1963929980993271,0.1832140684127807,293.4579162597656,297.1499938964844,293.1499938964844,0.0144426701590418,-796.5798950195312,303.2385559082031,0.3500217199325561,0.050000000745058,0.0544748082756996,293.2304992675781,297.1499938964844,293.1499938964844,0.4453182816505432,-5832.8359375,304.1580810546875,0.848129391670227,0.5234832167625427,0.3701193034648895,293.2606811523437,297.1499938964844,293.1499938964844,0.5666701793670654,-9528.89453125,304.161865234375,0.9032952189445496,0.6336727738380432,0.6044743657112122,293.1714782714844,297.1499938964844,293.1499938964844,0.0279612522572278,-5160.85791015625,304.15185546875,0.4006369411945343,0.0652572065591812,0.3276359438896179,291.1145935058594,291.1499938964844,258.710205078125,257.2926940917969,279.1730041503906,293.3067932128906,291.1149597167969,1.0,0.4703880250453949,0.6275302171707153,0.6275302171707153,1.0,1.0,-1.848315715789795,0.7552852630615234,1.0930304527282717,0.329679936170578,0.0,0.0,0.8291853070259094,201.06211853027344,192.0,-6.909839630126953,-22217.42578125,991.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96881103515625,309.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24403.896484375,24480.0,0.0,0.0,0.507104218006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091309070587158,1.3091468811035156,-1.5926108972053044e-05,0.0,0.0005146462935954,0.0,0.0,270.4940185546875,0.0,0.0,0.0,0.734851598739624,4.0,0.0,1.0
557940,293.1813659667969,297.1499938964844,293.1499938964844,0.0943067148327827,-2438.198486328125,304.1506652832031,0.6201035380363464,0.1963045448064804,0.182998314499855,293.4723815917969,297.1499938964844,293.1499938964844,0.0139790773391723,-784.8676147460938,303.0918884277344,0.351178765296936,0.050000000745058,0.0543731749057769,293.23016357421875,297.1499938964844,293.1499938964844,0.4428423643112182,-5806.8017578125,304.1595153808594,0.8490369319915771,0.5215095281600952,0.3686674237251282,293.2597045898437,297.1499938964844,293.1499938964844,0.5633067488670349,-9483.6875,304.1635437011719,0.9042491316795348,0.6310690641403198,0.601923406124115,293.1718139648437,297.1499938964844,293.1499938964844,0.0275035928934812,-5105.85009765625,304.1520080566406,0.4001337587833404,0.0646471381187439,0.3243518471717834,291.1229858398437,291.1499938964844,258.75,257.325927734375,279.1737976074219,293.31329345703125,291.1236267089844,1.0,0.4671016037464142,0.6299494504928589,0.6299494504928589,1.0,1.0,-1.839186429977417,0.7525829672813416,1.0866035223007202,0.3291356563568115,0.0,0.0,0.8322871923446655,198.28146362304688,180.0,7.2438459396362305,-22138.505859375,974.0660400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939514160156,309.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,24399.845703125,23400.0,0.0,0.0,0.5047249794006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168728351593018,1.3168889284133911,-1.6048647012212314e-05,0.0,0.0005122317234054,0.0,0.0,274.5289611816406,0.0,0.0,0.0,0.7234041690826416,4.0,0.0,1.0
558000,293.1813659667969,297.1499938964844,293.1499938964844,0.0943067148327827,-2438.198486328125,304.1506652832031,0.6201035380363464,0.1963045448064804,0.182998314499855,293.4723815917969,297.1499938964844,293.1499938964844,0.0139790773391723,-784.8676147460938,303.0918884277344,0.351178765296936,0.050000000745058,0.0543731749057769,293.23016357421875,297.1499938964844,293.1499938964844,0.4428423643112182,-5806.8017578125,304.1595153808594,0.8490369319915771,0.5215095281600952,0.3686674237251282,293.2597045898437,297.1499938964844,293.1499938964844,0.5633067488670349,-9483.6875,304.1635437011719,0.9042491316795348,0.6310690641403198,0.601923406124115,293.1718139648437,297.1499938964844,293.1499938964844,0.0275035928934812,-5105.85009765625,304.1520080566406,0.4001337587833404,0.0646471381187439,0.3243518471717834,291.1229858398437,291.1499938964844,258.75,257.325927734375,279.1737976074219,293.31329345703125,291.1236267089844,1.0,0.4671016037464142,0.6299494504928589,0.6299494504928589,1.0,1.0,-1.839186429977417,0.7525829672813416,1.0866035223007202,0.3291356563568115,0.0,0.0,0.8322871923446655,198.28146362304688,180.0,7.2438459396362305,-22138.505859375,974.0660400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8939514160156,309.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,24399.845703125,23400.0,0.0,0.0,0.5047249794006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3168728351593018,1.3168889284133911,-1.6048647012212314e-05,0.0,0.0005122317234054,0.0,0.0,274.5289611816406,0.0,0.0,0.0,0.7234041690826416,4.0,0.0,1.0
558060,293.1769714355469,297.1499938964844,293.1499938964844,0.0943533927202224,-2439.508056640625,304.150390625,0.6235045790672302,0.1963980048894882,0.1828051954507827,293.4862976074219,297.1499938964844,293.1499938964844,0.0134986843913793,-772.4365844726562,302.9395751953125,0.3541254997253418,0.050000000745058,0.0541238114237785,293.2293701171875,297.1499938964844,293.1499938964844,0.4412643015384674,-5790.9033203125,304.1590576171875,0.8529368042945862,0.5196374654769897,0.3671681880950928,293.25830078125,297.1499938964844,293.1499938964844,0.5610800385475159,-9454.9775390625,304.1628112792969,0.9087751507759094,0.6285752654075623,0.5993129014968872,293.17169189453125,297.1499938964844,293.1499938964844,0.0270454455167055,-5055.2255859375,304.152099609375,0.4013694822788238,0.0641164258122444,0.3206933736801147,291.1051940917969,291.1499938964844,258.7855224609375,257.3556823730469,279.1739196777344,293.3197021484375,291.1057434082031,1.0,0.4612626135349273,0.6323583126068115,0.6323583126068115,1.0,1.0,-1.8293277025222776,0.7495155930519104,1.0798120498657229,0.3283588290214538,0.0,0.0,0.8397036790847778,191.74327087402344,168.0,-8.261384963989258,-21973.916015625,944.7124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458251953125,309.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,23374.451171875,23400.0,0.0,0.0,0.5023296475410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3026493787765503,1.3026649951934814,-1.5590501789120026e-05,0.0,0.000509800738655,0.0,0.0,264.3908386230469,0.0,0.0,0.0,0.7291964888572693,4.0,0.0,1.0
558120,293.1769714355469,297.1499938964844,293.1499938964844,0.0943533927202224,-2439.508056640625,304.150390625,0.6235045790672302,0.1963980048894882,0.1828051954507827,293.4862976074219,297.1499938964844,293.1499938964844,0.0134986843913793,-772.4365844726562,302.9395751953125,0.3541254997253418,0.050000000745058,0.0541238114237785,293.2293701171875,297.1499938964844,293.1499938964844,0.4412643015384674,-5790.9033203125,304.1590576171875,0.8529368042945862,0.5196374654769897,0.3671681880950928,293.25830078125,297.1499938964844,293.1499938964844,0.5610800385475159,-9454.9775390625,304.1628112792969,0.9087751507759094,0.6285752654075623,0.5993129014968872,293.17169189453125,297.1499938964844,293.1499938964844,0.0270454455167055,-5055.2255859375,304.152099609375,0.4013694822788238,0.0641164258122444,0.3206933736801147,291.1051940917969,291.1499938964844,258.7855224609375,257.3556823730469,279.1739196777344,293.3197021484375,291.1057434082031,1.0,0.4612626135349273,0.6323583126068115,0.6323583126068115,1.0,1.0,-1.8293277025222776,0.7495155930519104,1.0798120498657229,0.3283588290214538,0.0,0.0,0.8397036790847778,191.74327087402344,168.0,-8.261384963989258,-21973.916015625,944.7124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8458251953125,309.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,23374.451171875,23400.0,0.0,0.0,0.5023296475410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3026493787765503,1.3026649951934814,-1.5590501789120026e-05,0.0,0.000509800738655,0.0,0.0,264.3908386230469,0.0,0.0,0.0,0.7291964888572693,4.0,0.0,1.0
558180,293.1723937988281,297.1499938964844,293.1499938964844,0.0941414907574653,-2434.787353515625,304.1506042480469,0.6283650398254395,0.196643978357315,0.1826772093772888,293.4996032714844,297.1499938964844,293.1499938964844,0.0129660693928599,-756.8490600585938,302.7870788574219,0.3583146631717682,0.050000000745058,0.0537911280989646,293.2283630371094,297.1499938964844,293.1499938964844,0.4384965896606445,-5761.7265625,304.16064453125,0.8589035272598267,0.5178296566009521,0.3656622767448425,293.2567138671875,297.1499938964844,293.1499938964844,0.5573822259902954,-9405.123046875,304.1647033691406,0.9159888625144958,0.6261513233184814,0.5967007875442505,293.1712341308594,297.1499938964844,293.1499938964844,0.0263700298964977,-4991.35009765625,304.15252685546875,0.4038130939006805,0.0636603608727455,0.3169876933097839,291.11883544921875,291.1499938964844,258.81451416015625,257.3799133300781,279.1731262207031,293.3260192871094,291.1198425292969,1.0,0.4538331925868988,0.6346387267112732,0.6346387267112732,1.0,1.0,-1.819380164146424,0.746306836605072,1.073073387145996,0.3274144232273102,0.0,0.0,0.8430055975914001,183.09326171875,156.0,11.841890335083008,-21902.578125,909.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791259765625,309.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23326.5625,23400.0,0.0,0.0,0.5001993179321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102985620498655,1.3103142976760864,-1.570104359416291e-05,0.0,0.0005076387315057,0.0,0.0,268.20770263671875,0.0,0.0,0.0,0.7325996160507202,4.0,0.0,1.0
558240,293.1723937988281,297.1499938964844,293.1499938964844,0.0941414907574653,-2434.787353515625,304.1506042480469,0.6283650398254395,0.196643978357315,0.1826772093772888,293.4996032714844,297.1499938964844,293.1499938964844,0.0129660693928599,-756.8490600585938,302.7870788574219,0.3583146631717682,0.050000000745058,0.0537911280989646,293.2283630371094,297.1499938964844,293.1499938964844,0.4384965896606445,-5761.7265625,304.16064453125,0.8589035272598267,0.5178296566009521,0.3656622767448425,293.2567138671875,297.1499938964844,293.1499938964844,0.5573822259902954,-9405.123046875,304.1647033691406,0.9159888625144958,0.6261513233184814,0.5967007875442505,293.1712341308594,297.1499938964844,293.1499938964844,0.0263700298964977,-4991.35009765625,304.15252685546875,0.4038130939006805,0.0636603608727455,0.3169876933097839,291.11883544921875,291.1499938964844,258.81451416015625,257.3799133300781,279.1731262207031,293.3260192871094,291.1198425292969,1.0,0.4538331925868988,0.6346387267112732,0.6346387267112732,1.0,1.0,-1.819380164146424,0.746306836605072,1.073073387145996,0.3274144232273102,0.0,0.0,0.8430055975914001,183.09326171875,156.0,11.841890335083008,-21902.578125,909.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791259765625,309.7956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23326.5625,23400.0,0.0,0.0,0.5001993179321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102985620498655,1.3103142976760864,-1.570104359416291e-05,0.0,0.0005076387315057,0.0,0.0,268.20770263671875,0.0,0.0,0.0,0.7325996160507202,4.0,0.0,1.0
558300,293.1700744628906,297.1499938964844,293.1499938964844,0.0940467491745948,-2432.660400390625,304.1506652832031,0.6312445998191833,0.1968162506818771,0.1826405525207519,293.50604248046875,297.1499938964844,293.1499938964844,0.0127001507207751,-748.7236938476562,302.7098388671875,0.3607946932315826,0.050000000745058,0.0536051541566848,293.2278137207031,297.1499938964844,293.1499938964844,0.4370778799057007,-5746.82275390625,304.1612854003906,0.8625251054763794,0.5169455409049988,0.3649079501628876,293.2558898925781,297.1499938964844,293.1499938964844,0.5554884672164917,-9379.697265625,304.1654663085937,0.9204489588737488,0.6249614357948303,0.5953943729400635,293.1708984375,297.1499938964844,293.1499938964844,0.0260376743972301,-4960.05908203125,304.1526794433594,0.4053964018821716,0.0634553506970405,0.3151518404483795,291.1263427734375,291.1499938964844,258.82666015625,257.3900451660156,279.1725158691406,293.3291931152344,291.1272888183594,1.0,0.449715107679367,0.6357182264328003,0.6357182264328003,1.0,1.0,-1.814434051513672,0.7446721792221069,1.069761872291565,0.3268864154815674,0.0,0.0,0.8438295722007751,178.27171325683594,156.0,15.947778701782228,-21861.0078125,889.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7628479003906,309.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23339.814453125,22320.0,0.0,0.0,0.4992296397686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3129281997680664,1.312943935394287,-1.574592897668481e-05,0.0,0.0005066546145826,0.0,0.0,269.6091613769531,0.0,0.0,0.0,0.7188162803649902,4.0,0.0,1.0
558360,293.167724609375,297.1499938964844,293.1499938964844,0.094162181019783,-2435.361572265625,304.1503295898437,0.6344084143638611,0.1970191448926925,0.1826232224702835,293.5123596191406,297.1499938964844,293.1499938964844,0.0124574732035398,-741.63037109375,302.62957763671875,0.3635090589523315,0.050000000745058,0.0534101538360118,293.2272033691406,297.1499938964844,293.1499938964844,0.4364279806613922,-5740.60009765625,304.1603698730469,0.8665390014648438,0.5160815715789795,0.3641577064990997,293.2550048828125,297.1499938964844,293.1499938964844,0.5545510649681091,-9368.1865234375,304.1643371582031,0.9254119992256165,0.6237958669662476,0.5940958261489868,293.1705322265625,297.1499938964844,293.1499938964844,0.0257714428007602,-4936.5234375,304.1526794433594,0.4071986079216003,0.0632633492350578,0.3133352100849151,291.1141357421875,291.1499938964844,258.8373413085937,257.3989562988281,279.1717834472656,293.33233642578125,291.1120910644531,1.0,0.4453944563865661,0.6367518901824951,0.6367518901824951,1.0,1.0,-1.809537649154663,0.7430299520492554,1.0665076971054075,0.3263258337974548,0.0,0.0,0.8472402095794678,173.22268676757812,144.0,-12.825855255126951,-21730.08984375,870.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74908447265625,309.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22519.380859375,22320.0,0.0,0.0,0.4981576800346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930548191070557,1.2930700778961182,-1.5245895156112964e-05,0.0,0.0005055667134001,0.0,0.0,257.2344970703125,0.0,0.0,0.0,0.7221711277961731,4.0,0.0,1.0
558420,293.1631164550781,297.1499938964844,293.1499938964844,0.0941323637962341,-2434.656005859375,304.1502990722656,0.6416143774986267,0.1975080221891403,0.1826488226652145,293.524658203125,297.1499938964844,293.1499938964844,0.0119523275643587,-725.4285888671875,302.4698181152344,0.3696113526821136,0.050000000745058,0.0530011169612407,293.225830078125,297.1499938964844,293.1499938964844,0.4340290427207947,-5715.59130859375,304.1609802246094,0.8757142424583435,0.5144026279449463,0.3626846969127655,293.2530822753906,297.1499938964844,293.1499938964844,0.5513231158256531,-9325.177734375,304.1650085449219,0.9366583824157716,0.6215263605117798,0.5915495157241821,293.1697082519531,297.1499938964844,293.1499938964844,0.0251548122614622,-4878.685546875,304.1528015136719,0.4114641845226288,0.0629129335284233,0.3097725808620453,291.1174011230469,291.1499938964844,258.8545227050781,257.4132385253906,279.1700439453125,293.3385925292969,291.118408203125,1.0,0.4362768232822418,0.6386712193489075,0.6386712193489075,1.0,1.0,-1.7999731302261353,0.7397560477256775,1.060217022895813,0.3251231610774994,0.0,0.0,0.851826012134552,162.6475372314453,132.0,6.953365802764893,-21668.607421875,829.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,309.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22277.66796875,22320.0,0.0,0.0,0.4960660934448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980659008026123,1.2980811595916748,-1.527007952972781e-05,0.0,0.0005034439964219,0.0,0.0,259.12823486328125,0.0,0.0,0.0,0.7241480946540833,4.0,0.0,1.0
558480,293.1631164550781,297.1499938964844,293.1499938964844,0.0941323637962341,-2434.656005859375,304.1502990722656,0.6416143774986267,0.1975080221891403,0.1826488226652145,293.524658203125,297.1499938964844,293.1499938964844,0.0119523275643587,-725.4285888671875,302.4698181152344,0.3696113526821136,0.050000000745058,0.0530011169612407,293.225830078125,297.1499938964844,293.1499938964844,0.4340290427207947,-5715.59130859375,304.1609802246094,0.8757142424583435,0.5144026279449463,0.3626846969127655,293.2530822753906,297.1499938964844,293.1499938964844,0.5513231158256531,-9325.177734375,304.1650085449219,0.9366583824157716,0.6215263605117798,0.5915495157241821,293.1697082519531,297.1499938964844,293.1499938964844,0.0251548122614622,-4878.685546875,304.1528015136719,0.4114641845226288,0.0629129335284233,0.3097725808620453,291.1174011230469,291.1499938964844,258.8545227050781,257.4132385253906,279.1700439453125,293.3385925292969,291.118408203125,1.0,0.4362768232822418,0.6386712193489075,0.6386712193489075,1.0,1.0,-1.7999731302261353,0.7397560477256775,1.060217022895813,0.3251231610774994,0.0,0.0,0.851826012134552,162.6475372314453,132.0,6.953365802764893,-21668.607421875,829.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.723388671875,309.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22277.66796875,22320.0,0.0,0.0,0.4960660934448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980659008026123,1.2980811595916748,-1.527007952972781e-05,0.0,0.0005034439964219,0.0,0.0,259.12823486328125,0.0,0.0,0.0,0.7241480946540833,4.0,0.0,1.0
558540,293.1586608886719,297.1499938964844,293.1499938964844,0.0940375253558158,-2432.38671875,304.1503601074219,0.6500747203826904,0.1980794221162796,0.1827429980039596,293.53662109375,297.1499938964844,293.1499938964844,0.0114523321390151,-708.3090209960938,302.3085632324219,0.3765929043292999,0.050000000745058,0.0525764301419258,293.2245178222656,297.1499938964844,293.1499938964844,0.4312108755111694,-5685.9990234375,304.1620178222656,0.8863798975944519,0.5127516388893127,0.3612224161624908,293.251220703125,297.1499938964844,293.1499938964844,0.5475722551345825,-9274.8583984375,304.166259765625,0.9492650032043456,0.6192919611930847,0.5890253186225891,293.1687927246094,297.1499938964844,293.1499938964844,0.0245273150503635,-4818.19140625,304.1529235839844,0.4166957139968872,0.0625976547598838,0.3063057363033294,291.1334228515625,291.1499938964844,258.866455078125,257.423095703125,279.1680603027344,293.3445129394531,291.13446044921875,1.0,0.4266632795333862,0.6403801441192627,0.6403801441192627,1.0,1.0,-1.7906266450881958,0.7364551424980164,1.0541715621948242,0.3237940967082977,0.0,0.0,0.852961003780365,151.6810302734375,120.0,17.740962982177734,-21597.9140625,788.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69012451171875,309.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22285.8828125,21240.0,0.0,0.0,0.4941714406013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017767667770386,1.301792025566101,-1.5330522728618234e-05,0.0,0.000501521222759,0.0,0.0,261.0384826660156,0.0,0.0,0.0,0.7108321189880371,4.0,0.0,1.0
558600,293.1586608886719,297.1499938964844,293.1499938964844,0.0940375253558158,-2432.38671875,304.1503601074219,0.6500747203826904,0.1980794221162796,0.1827429980039596,293.53662109375,297.1499938964844,293.1499938964844,0.0114523321390151,-708.3090209960938,302.3085632324219,0.3765929043292999,0.050000000745058,0.0525764301419258,293.2245178222656,297.1499938964844,293.1499938964844,0.4312108755111694,-5685.9990234375,304.1620178222656,0.8863798975944519,0.5127516388893127,0.3612224161624908,293.251220703125,297.1499938964844,293.1499938964844,0.5475722551345825,-9274.8583984375,304.166259765625,0.9492650032043456,0.6192919611930847,0.5890253186225891,293.1687927246094,297.1499938964844,293.1499938964844,0.0245273150503635,-4818.19140625,304.1529235839844,0.4166957139968872,0.0625976547598838,0.3063057363033294,291.1334228515625,291.1499938964844,258.866455078125,257.423095703125,279.1680603027344,293.3445129394531,291.13446044921875,1.0,0.4266632795333862,0.6403801441192627,0.6403801441192627,1.0,1.0,-1.7906266450881958,0.7364551424980164,1.0541715621948242,0.3237940967082977,0.0,0.0,0.852961003780365,151.6810302734375,120.0,17.740962982177734,-21597.9140625,788.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69012451171875,309.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22285.8828125,21240.0,0.0,0.0,0.4941714406013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017767667770386,1.301792025566101,-1.5330522728618234e-05,0.0,0.000501521222759,0.0,0.0,261.0384826660156,0.0,0.0,0.0,0.7108321189880371,4.0,0.0,1.0
558660,293.15447998046875,297.1499938964844,293.1499938964844,0.0942731127142906,-2437.676513671875,304.1498413085937,0.6599404215812683,0.1987047493457794,0.1828785240650177,293.54833984375,297.1499938964844,293.1499938964844,0.0109989922493696,-692.779052734375,302.1393127441406,0.3844828307628631,0.050000000745058,0.0521430224180221,293.2230529785156,297.1499938964844,293.1499938964844,0.4295980930328369,-5669.94287109375,304.1607666015625,0.8986119031906128,0.5111590623855591,0.3597878217697143,293.24920654296875,297.1499938964844,293.1499938964844,0.5453267693519592,-9246.2939453125,304.1646423339844,0.9628140926361084,0.6171324849128723,0.5865511298179626,293.1678466796875,297.1499938964844,293.1499938964844,0.0240220893174409,-4770.97802734375,304.1528015136719,0.4231182038784027,0.0623100139200687,0.3029287755489349,291.1174011230469,291.1499938964844,258.87359619140625,257.4289245605469,279.166015625,293.3502502441406,291.117919921875,1.0,0.4166571497917175,0.6418803334236145,0.6418803334236145,1.0,1.0,-1.7815207242965698,0.7331430912017822,1.0483776330947876,0.3223559856414795,0.0,0.0,0.8585410118103027,140.49900817871094,108.0,-4.658192157745361,-21439.30859375,747.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,309.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,21283.458984375,21240.0,0.0,0.0,0.4920578300952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807461023330688,1.2807608842849731,-1.4774014744034504e-05,0.0,0.000499376154039,0.0,0.0,247.8336334228516,0.0,0.0,0.0,0.7133630514144897,4.0,0.0,1.0
558720,293.15447998046875,297.1499938964844,293.1499938964844,0.0942731127142906,-2437.676513671875,304.1498413085937,0.6599404215812683,0.1987047493457794,0.1828785240650177,293.54833984375,297.1499938964844,293.1499938964844,0.0109989922493696,-692.779052734375,302.1393127441406,0.3844828307628631,0.050000000745058,0.0521430224180221,293.2230529785156,297.1499938964844,293.1499938964844,0.4295980930328369,-5669.94287109375,304.1607666015625,0.8986119031906128,0.5111590623855591,0.3597878217697143,293.24920654296875,297.1499938964844,293.1499938964844,0.5453267693519592,-9246.2939453125,304.1646423339844,0.9628140926361084,0.6171324849128723,0.5865511298179626,293.1678466796875,297.1499938964844,293.1499938964844,0.0240220893174409,-4770.97802734375,304.1528015136719,0.4231182038784027,0.0623100139200687,0.3029287755489349,291.1174011230469,291.1499938964844,258.87359619140625,257.4289245605469,279.166015625,293.3502502441406,291.117919921875,1.0,0.4166571497917175,0.6418803334236145,0.6418803334236145,1.0,1.0,-1.7815207242965698,0.7331430912017822,1.0483776330947876,0.3223559856414795,0.0,0.0,0.8585410118103027,140.49900817871094,108.0,-4.658192157745361,-21439.30859375,747.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,309.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,21283.458984375,21240.0,0.0,0.0,0.4920578300952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807461023330688,1.2807608842849731,-1.4774014744034504e-05,0.0,0.000499376154039,0.0,0.0,247.8336334228516,0.0,0.0,0.0,0.7133630514144897,4.0,0.0,1.0
558780,293.1505126953125,297.1499938964844,293.1499938964844,0.0942535623908042,-2437.016357421875,304.1499328613281,0.6714393496513367,0.1993951201438903,0.18306665122509,293.559814453125,297.1499938964844,293.1499938964844,0.0105388639494776,-675.521484375,301.9712219238281,0.3931321799755096,0.050000000745058,0.0517048798501491,293.2216186523437,297.1499938964844,293.1499938964844,0.4269279539585113,-5641.880859375,304.16162109375,0.9130771160125732,0.5095955729484558,0.3583789467811584,293.2472839355469,297.1499938964844,293.1499938964844,0.5417761206626892,-9198.6171875,304.1656799316406,0.9768593907356262,0.6150128841400146,0.5841248631477356,293.1669311523437,297.1499938964844,293.1499938964844,0.0234454646706581,-4713.884765625,304.15283203125,0.4310757517814636,0.0620440803468227,0.2996341288089752,291.13153076171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1640625,293.3560791015625,291.13262939453125,1.0,0.4063107669353485,0.643189013004303,0.643189013004303,1.0,1.0,-1.772659420967102,0.7298339605331421,1.04282546043396,0.3208361566066742,0.0,0.0,0.8601362109184265,129.2030029296875,96.0,13.718056678771973,-21382.6640625,706.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,309.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.978515625,21240.0,0.0,0.0,0.490043967962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283700942993164,1.2837157249450684,-1.4804994862060994e-05,0.0,0.0004973323084414,0.0,0.0,249.11929321289065,0.0,0.0,0.0,0.7145679593086243,4.0,0.0,1.0
558840,293.1505126953125,297.1499938964844,293.1499938964844,0.0942535623908042,-2437.016357421875,304.1499328613281,0.6714393496513367,0.1993951201438903,0.18306665122509,293.559814453125,297.1499938964844,293.1499938964844,0.0105388639494776,-675.521484375,301.9712219238281,0.3931321799755096,0.050000000745058,0.0517048798501491,293.2216186523437,297.1499938964844,293.1499938964844,0.4269279539585113,-5641.880859375,304.16162109375,0.9130771160125732,0.5095955729484558,0.3583789467811584,293.2472839355469,297.1499938964844,293.1499938964844,0.5417761206626892,-9198.6171875,304.1656799316406,0.9768593907356262,0.6150128841400146,0.5841248631477356,293.1669311523437,297.1499938964844,293.1499938964844,0.0234454646706581,-4713.884765625,304.15283203125,0.4310757517814636,0.0620440803468227,0.2996341288089752,291.13153076171875,291.1499938964844,258.8763427734375,257.4310913085937,279.1640625,293.3560791015625,291.13262939453125,1.0,0.4063107669353485,0.643189013004303,0.643189013004303,1.0,1.0,-1.772659420967102,0.7298339605331421,1.04282546043396,0.3208361566066742,0.0,0.0,0.8601362109184265,129.2030029296875,96.0,13.718056678771973,-21382.6640625,706.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,309.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.978515625,21240.0,0.0,0.0,0.490043967962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283700942993164,1.2837157249450684,-1.4804994862060994e-05,0.0,0.0004973323084414,0.0,0.0,249.11929321289065,0.0,0.0,0.0,0.7145679593086243,4.0,0.0,1.0
558900,293.14862060546875,297.1499938964844,293.1499938964844,0.0942486599087715,-2436.7783203125,304.14996337890625,0.6778711080551147,0.1997653990983963,0.1831821054220199,293.5655212402344,297.1499938964844,293.1499938964844,0.0103155607357621,-666.833740234375,301.8861389160156,0.3973648250102997,0.050000000745058,0.0514848977327346,293.220947265625,297.1499938964844,293.1499938964844,0.42556232213974,-5627.5390625,304.1619873046875,0.9216599464416504,0.5088220834732056,0.3576785624027252,293.246337890625,297.1499938964844,293.1499938964844,0.5399620532989502,-9174.2880859375,304.1661376953125,0.9839167594909668,0.6139642000198364,0.5829196572303772,293.16650390625,297.1499938964844,293.1499938964844,0.0231625940650701,-4685.4853515625,304.15283203125,0.4357643723487854,0.0619174055755138,0.2980129718780517,291.1395874023437,291.1499938964844,258.8762512207031,257.4309387207031,279.16314697265625,293.35906982421875,291.1406555175781,1.0,0.4010175764560699,0.6437775492668152,0.6437775492668152,1.0,1.0,-1.768299221992493,0.7281744480133057,1.0401248931884766,0.3200494349002838,0.0,0.0,0.8600195646286011,123.5337905883789,96.0,17.623092651367188,-21348.861328125,685.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21226.431640625,20160.0,0.0,0.0,0.4890908002853393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2842937707901,1.2843085527420044,-1.4816377188253682e-05,0.0,0.0004963649553246,0.0,0.0,249.43785095214844,0.0,0.0,0.0,0.6998294591903687,4.0,0.0,1.0
558960,293.146728515625,297.1499938964844,293.1499938964844,0.0944605842232704,-2441.524169921875,304.1495666503906,0.6847960948944092,0.2001532614231109,0.1833124160766601,293.5711669921875,297.1499938964844,293.1499938964844,0.0101110571995377,-659.1929931640625,301.7966003417969,0.4016254544258117,0.050000000745058,0.0512645579874515,293.2202453613281,297.1499938964844,293.1499938964844,0.4249853491783142,-5622.13330078125,304.16082763671875,0.9310133457183838,0.5080623030662537,0.3569839000701904,293.245361328125,297.1499938964844,293.1499938964844,0.5391288995742798,-9164.2734375,304.1646728515625,0.9909222722053528,0.6129334568977356,0.5817247033119202,293.1660461425781,297.1499938964844,293.1499938964844,0.0229470431804656,-4665.20556640625,304.1527099609375,0.4410135447978973,0.0617944784462451,0.2964072227478027,291.127197265625,291.1499938964844,258.8752136230469,257.42999267578125,279.1622619628906,293.3620910644531,291.1248779296875,1.0,0.3956470191478729,0.644324541091919,0.644324541091919,1.0,1.0,-1.7639940977096558,0.726516604423523,1.0374774932861328,0.3192509114742279,0.0,0.0,0.8625586032867432,117.85704803466795,84.0,-13.365086555480955,-21219.529296875,665.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,309.6498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20425.1328125,20160.0,0.0,0.0,0.4880076050758362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2611608505249023,1.2611751556396484,-1.42775925269234e-05,0.0,0.0004952657036483,0.0,0.0,236.0878448486328,0.0,0.0,0.0,0.7015509605407715,4.0,0.0,1.0
559020,293.1429138183594,297.1499938964844,293.1499938964844,0.0946220979094505,-2444.824951171875,304.14947509765625,0.6987725496292114,0.2010061144828796,0.1836697161197662,293.5821838378906,297.1499938964844,293.1499938964844,0.0097088906913995,-642.93212890625,301.6203918457031,0.4099211990833282,0.050000000745058,0.0508656874299049,293.2186584472656,297.1499938964844,293.1499938964844,0.4227387905120849,-5598.66845703125,304.1610717773437,0.9493338465690612,0.5066012144088745,0.3556633293628692,293.2405090332031,297.1499938964844,293.1499938964844,0.5279945135116577,-9006.54296875,304.1800537109375,0.9990000128746032,0.6114758849143982,0.5713229775428772,293.1650695800781,297.1499938964844,293.1499938964844,0.022469388321042,-4616.9833984375,304.152587890625,0.4521344304084778,0.0615872256457805,0.2934919595718384,291.13134765625,291.1499938964844,258.8705749511719,257.42596435546875,279.1647644042969,293.36822509765625,291.134033203125,1.0,0.3843780755996704,0.6457991003990173,0.6457991003990173,1.0,1.0,-1.7463070154190063,0.7191704511642456,1.0271365642547607,0.3159255683422088,0.0,0.0,0.8654321432113647,107.3750991821289,72.0,16.163917541503906,-21099.65625,621.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837463378906,309.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20167.716796875,20160.0,0.0,0.0,0.4857724606990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614681720733645,1.2614823579788208,-1.4224085134628696e-05,0.0,0.0004929972928948,0.0,0.0,235.56906127929688,0.0,0.0,0.0,0.7013034820556641,4.0,0.0,1.0
559080,293.1429138183594,297.1499938964844,293.1499938964844,0.0946220979094505,-2444.824951171875,304.14947509765625,0.6987725496292114,0.2010061144828796,0.1836697161197662,293.5821838378906,297.1499938964844,293.1499938964844,0.0097088906913995,-642.93212890625,301.6203918457031,0.4099211990833282,0.050000000745058,0.0508656874299049,293.2186584472656,297.1499938964844,293.1499938964844,0.4227387905120849,-5598.66845703125,304.1610717773437,0.9493338465690612,0.5066012144088745,0.3556633293628692,293.2405090332031,297.1499938964844,293.1499938964844,0.5279945135116577,-9006.54296875,304.1800537109375,0.9990000128746032,0.6114758849143982,0.5713229775428772,293.1650695800781,297.1499938964844,293.1499938964844,0.022469388321042,-4616.9833984375,304.152587890625,0.4521344304084778,0.0615872256457805,0.2934919595718384,291.13134765625,291.1499938964844,258.8705749511719,257.42596435546875,279.1647644042969,293.36822509765625,291.134033203125,1.0,0.3843780755996704,0.6457991003990173,0.6457991003990173,1.0,1.0,-1.7463070154190063,0.7191704511642456,1.0271365642547607,0.3159255683422088,0.0,0.0,0.8654321432113647,107.3750991821289,72.0,16.163917541503906,-21099.65625,621.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6837463378906,309.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20167.716796875,20160.0,0.0,0.0,0.4857724606990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614681720733645,1.2614823579788208,-1.4224085134628696e-05,0.0,0.0004929972928948,0.0,0.0,235.56906127929688,0.0,0.0,0.0,0.7013034820556641,4.0,0.0,1.0
559140,293.13916015625,297.1499938964844,293.1499938964844,0.0943026095628738,-2436.897705078125,304.1501770019531,0.7120867371559143,0.2019483745098114,0.1841853857040405,293.593017578125,297.1499938964844,293.1499938964844,0.0093011008575558,-624.4945678710938,301.4539489746094,0.4181461930274963,0.050000000745058,0.0505312383174896,293.2173767089844,297.1499938964844,293.1499938964844,0.4183945655822754,-5551.65185546875,304.1646423339844,0.965460240840912,0.5051218271255493,0.3544066250324249,293.2074584960937,297.1499938964844,293.1499938964844,0.4954263567924499,-8542.8212890625,304.22412109375,0.9990000128746032,0.615818440914154,0.5428443551063538,293.1636962890625,297.1499938964844,293.1499938964844,0.0219495650380849,-4559.24169921875,304.152587890625,0.4636532962322235,0.0614818297326564,0.2913248836994171,291.1972351074219,291.1499938964844,258.8629150390625,257.4193725585937,279.172607421875,293.3748779296875,291.2026062011719,1.0,0.3716281056404114,0.6484562754631042,0.6484562754631042,1.0,1.0,-1.7083009481430054,0.7031866312026978,1.0051143169403076,0.308347225189209,0.0,0.0,0.8551082611083984,98.09402465820312,75.0,76.387939453125,-20818.46875,568.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74029541015625,309.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,20297.3046875,19080.0,0.0,0.0,0.4829808175563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534188032150269,1.2534328699111938,-1.4130464478512296e-05,0.0,0.0004901641514152,0.0,0.0,232.0804443359375,0.0,0.0,0.0,0.6823127865791321,4.0,0.0,1.0
559200,293.13916015625,297.1499938964844,293.1499938964844,0.0943026095628738,-2436.897705078125,304.1501770019531,0.7120867371559143,0.2019483745098114,0.1841853857040405,293.593017578125,297.1499938964844,293.1499938964844,0.0093011008575558,-624.4945678710938,301.4539489746094,0.4181461930274963,0.050000000745058,0.0505312383174896,293.2173767089844,297.1499938964844,293.1499938964844,0.4183945655822754,-5551.65185546875,304.1646423339844,0.965460240840912,0.5051218271255493,0.3544066250324249,293.2074584960937,297.1499938964844,293.1499938964844,0.4954263567924499,-8542.8212890625,304.22412109375,0.9990000128746032,0.615818440914154,0.5428443551063538,293.1636962890625,297.1499938964844,293.1499938964844,0.0219495650380849,-4559.24169921875,304.152587890625,0.4636532962322235,0.0614818297326564,0.2913248836994171,291.1972351074219,291.1499938964844,258.8629150390625,257.4193725585937,279.172607421875,293.3748779296875,291.2026062011719,1.0,0.3716281056404114,0.6484562754631042,0.6484562754631042,1.0,1.0,-1.7083009481430054,0.7031866312026978,1.0051143169403076,0.308347225189209,0.0,0.0,0.8551082611083984,98.09402465820312,75.0,76.387939453125,-20818.46875,568.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74029541015625,309.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,20297.3046875,19080.0,0.0,0.0,0.4829808175563812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534188032150269,1.2534328699111938,-1.4130464478512296e-05,0.0,0.0004901641514152,0.0,0.0,232.0804443359375,0.0,0.0,0.0,0.6823127865791321,4.0,0.0,1.0
559260,293.1357421875,297.1499938964844,293.1499938964844,0.0944194942712783,-2438.904296875,304.1499328613281,0.7213436365127563,0.20291568338871,0.1848430931568145,293.60406494140625,297.1499938964844,293.1499938964844,0.0089564193040132,-609.1076049804688,301.27716064453125,0.4245223104953766,0.050000000745058,0.0503129549324512,293.216552734375,297.1499938964844,293.1499938964844,0.4153739511966705,-5519.94384765625,304.1647644042969,0.9758132100105286,0.5035857558250427,0.3531889915466308,293.15679931640625,297.1499938964844,293.1499938964844,0.4725556075572967,-8226.0185546875,304.23681640625,0.9990000128746032,0.624625027179718,0.5234182476997375,293.1622314453125,297.1499938964844,293.1499938964844,0.0216709729284048,-4528.474609375,304.1521911621094,0.4713785052299499,0.0614333972334861,0.2900336384773254,291.22821044921875,291.1499938964844,258.8526611328125,257.41064453125,279.1752014160156,293.3930053710937,291.2308349609375,1.0,0.3634666502475738,0.6511257886886597,0.6511257886886597,1.0,1.0,-1.6824805736541748,0.6927803158760071,0.9897002577781676,0.3034300804138183,0.0,0.0,0.8423290252685547,92.02056884765624,93.0,50.79281997680664,-20493.677734375,533.8773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8832702636719,309.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19460.814453125,19080.0,0.0,0.0,0.4789190292358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034826278686523,1.2034958600997925,-1.3196269719628615e-05,0.0,0.0004860419139731,0.0,0.0,207.2792816162109,0.0,0.0,0.0,0.6712146997451782,4.0,0.0,1.0
559320,293.1357421875,297.1499938964844,293.1499938964844,0.0944194942712783,-2438.904296875,304.1499328613281,0.7213436365127563,0.20291568338871,0.1848430931568145,293.60406494140625,297.1499938964844,293.1499938964844,0.0089564193040132,-609.1076049804688,301.27716064453125,0.4245223104953766,0.050000000745058,0.0503129549324512,293.216552734375,297.1499938964844,293.1499938964844,0.4153739511966705,-5519.94384765625,304.1647644042969,0.9758132100105286,0.5035857558250427,0.3531889915466308,293.15679931640625,297.1499938964844,293.1499938964844,0.4725556075572967,-8226.0185546875,304.23681640625,0.9990000128746032,0.624625027179718,0.5234182476997375,293.1622314453125,297.1499938964844,293.1499938964844,0.0216709729284048,-4528.474609375,304.1521911621094,0.4713785052299499,0.0614333972334861,0.2900336384773254,291.22821044921875,291.1499938964844,258.8526611328125,257.41064453125,279.1752014160156,293.3930053710937,291.2308349609375,1.0,0.3634666502475738,0.6511257886886597,0.6511257886886597,1.0,1.0,-1.6824805736541748,0.6927803158760071,0.9897002577781676,0.3034300804138183,0.0,0.0,0.8423290252685547,92.02056884765624,93.0,50.79281997680664,-20493.677734375,533.8773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8832702636719,309.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19460.814453125,19080.0,0.0,0.0,0.4789190292358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034826278686523,1.2034958600997925,-1.3196269719628615e-05,0.0,0.0004860419139731,0.0,0.0,207.2792816162109,0.0,0.0,0.0,0.6712146997451782,4.0,0.0,1.0
