time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1330261230469,297.1499938964844,293.1499938964844,0.0948093235492706,-2446.9814453125,304.1492614746094,0.722266674041748,0.2038324475288391,0.185686245560646,293.61541748046875,297.1499938964844,293.1499938964844,0.0086814062669873,-596.9707641601562,301.0926513671875,0.4244377613067627,0.050000000745058,0.0503157004714012,293.216064453125,297.1499938964844,293.1499938964844,0.4131248891353607,-5496.89306640625,304.1634826660156,0.9747363328933716,0.5019965767860413,0.3521013259887695,293.11865234375,297.1499938964844,293.1499938964844,0.4699286222457886,-8205.162109375,304.2113037109375,0.9990000128746032,0.6322454810142517,0.5236620306968689,293.1609802246094,297.1499938964844,293.1499938964844,0.0216035135090351,-4520.65234375,304.15155029296875,0.4711246788501739,0.0613766908645629,0.2898367941379547,291.2429504394531,291.1499938964844,258.8402404785156,257.40008544921875,279.1678161621094,293.4166564941406,291.24169921875,1.0,0.3641610443592071,0.6526229381561279,0.6526229381561279,1.0,1.0,-1.682228446006775,0.6934811472892761,0.9887472987174988,0.3038032054901123,0.0,0.0,0.8282719850540161,92.07362365722656,111.0,14.621781349182127,-20438.314453125,533.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169677734375,309.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,19407.8046875,19080.0,0.0,0.0,0.474362850189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173859715461731,1.173872470855713,-1.2756634532706812e-05,0.0,0.0004814179847016,0.0,0.0,194.4961853027344,0.0,0.0,0.0,0.6572825312614441,4.0,0.0,1.0
559440,293.1330261230469,297.1499938964844,293.1499938964844,0.0948093235492706,-2446.9814453125,304.1492614746094,0.722266674041748,0.2038324475288391,0.185686245560646,293.61541748046875,297.1499938964844,293.1499938964844,0.0086814062669873,-596.9707641601562,301.0926513671875,0.4244377613067627,0.050000000745058,0.0503157004714012,293.216064453125,297.1499938964844,293.1499938964844,0.4131248891353607,-5496.89306640625,304.1634826660156,0.9747363328933716,0.5019965767860413,0.3521013259887695,293.11865234375,297.1499938964844,293.1499938964844,0.4699286222457886,-8205.162109375,304.2113037109375,0.9990000128746032,0.6322454810142517,0.5236620306968689,293.1609802246094,297.1499938964844,293.1499938964844,0.0216035135090351,-4520.65234375,304.15155029296875,0.4711246788501739,0.0613766908645629,0.2898367941379547,291.2429504394531,291.1499938964844,258.8402404785156,257.40008544921875,279.1678161621094,293.4166564941406,291.24169921875,1.0,0.3641610443592071,0.6526229381561279,0.6526229381561279,1.0,1.0,-1.682228446006775,0.6934811472892761,0.9887472987174988,0.3038032054901123,0.0,0.0,0.8282719850540161,92.07362365722656,111.0,14.621781349182127,-20438.314453125,533.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169677734375,309.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,19407.8046875,19080.0,0.0,0.0,0.474362850189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173859715461731,1.173872470855713,-1.2756634532706812e-05,0.0,0.0004814179847016,0.0,0.0,194.4961853027344,0.0,0.0,0.0,0.6572825312614441,4.0,0.0,1.0
559500,293.13189697265625,297.1499938964844,293.1499938964844,0.0952482596039772,-2456.57470703125,304.1485900878906,0.7201516032218933,0.2042638808488845,0.1861461102962494,293.6211853027344,297.1499938964844,293.1499938964844,0.008573118597269,-592.6612548828125,300.9932861328125,0.4223184585571289,0.050000000745058,0.0503848493099212,293.2159118652344,297.1499938964844,293.1499938964844,0.4128707647323608,-5495.126953125,304.1614685058594,0.9706366658210754,0.5011944770812988,0.3515969216823578,293.1120910644531,297.1499938964844,293.1499938964844,0.4758678674697876,-8299.0478515625,304.1893005371094,0.9990000128746032,0.6339372992515564,0.5298872590065002,293.16064453125,297.1499938964844,293.1499938964844,0.0216593965888023,-4527.7138671875,304.15118408203125,0.4684922993183136,0.0613020025193691,0.2899299263954162,291.2275390625,291.1499938964844,258.8333740234375,257.3942565917969,279.160888671875,293.4232177734375,291.2243347167969,1.0,0.367008775472641,0.6526548266410828,0.6526548266410828,1.0,1.0,-1.6898388862609863,0.6970012187957764,0.99283766746521,0.3055138289928436,0.0,0.0,0.8245773315429688,93.9787368774414,111.0,-17.629894256591797,-20463.8671875,544.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05615234375,309.84869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19348.001953125,18000.0,0.0,0.0,0.472193956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621164083480835,1.162129044532776,-1.2576529115904124e-05,0.0,0.0004792168329004,0.0,0.0,189.4951019287109,0.0,0.0,0.0,0.6368497610092163,4.0,0.0,1.0
559560,293.1309509277344,297.1499938964844,293.1499938964844,0.0960479527711868,-2474.421630859375,304.1473999023437,0.7167013883590698,0.204681321978569,0.1866273134946823,293.6269836425781,297.1499938964844,293.1499938964844,0.0084890937432646,-590.2119140625,300.88397216796875,0.4192485809326172,0.050000000745058,0.0504912510514259,293.2156982421875,297.1499938964844,293.1499938964844,0.4139248430728912,-5508.08251953125,304.1574401855469,0.9645418524742126,0.5003958940505981,0.3511193394660949,293.1147155761719,297.1499938964844,293.1499938964844,0.4867423176765442,-8463.2705078125,304.1623229980469,0.9990000128746032,0.6339127421379089,0.5393271446228027,293.16070556640625,297.1499938964844,293.1499938964844,0.0218007694929838,-4546.24951171875,304.15069580078125,0.4641249477863312,0.0611584521830081,0.2899559140205383,291.1779479980469,291.1499938964844,258.8261108398437,257.3880920410156,279.1526794433594,293.42498779296875,291.1692199707031,1.0,0.3712049722671509,0.6521775722503662,0.6521775722503662,1.0,1.0,-1.7013317346572876,0.70204097032547,0.9992907643318176,0.3079325556755066,0.0,0.0,0.827360987663269,96.91070556640624,129.0,-86.2716064453125,-20420.30078125,560.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,309.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18434.318359375,18000.0,0.0,0.0,0.4700621664524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322320699691772,1.1322439908981323,-1.1953537978115492e-05,0.0,0.0004770533414557,0.0,0.0,175.4080810546875,0.0,0.0,0.0,0.6353523135185242,4.0,0.0,1.0
559620,293.1294860839844,297.1499938964844,293.1499938964844,0.0975944176316261,-2508.68212890625,304.1457214355469,0.706405758857727,0.20546555519104,0.18764229118824,293.6387939453125,297.1499938964844,293.1499938964844,0.0083401734009385,-585.9190673828125,300.6607971191406,0.4113753139972687,0.050000000745058,0.0508021004498004,293.2154541015625,297.1499938964844,293.1499938964844,0.4158914089202881,-5531.42138671875,304.1517944335937,0.947214424610138,0.4987851083278656,0.350238174200058,293.146728515625,297.1499938964844,293.1499938964844,0.5171811580657959,-8908.361328125,304.1075439453125,0.9990000128746032,0.6283922791481018,0.5660040974617004,293.16217041015625,297.1499938964844,293.1499938964844,0.0219539571553468,-4568.96142578125,304.1502380371094,0.4508761167526245,0.0605932921171188,0.2893306016921997,291.0833435058594,291.1499938964844,258.8106994628906,257.37506103515625,279.1357116699219,293.4174499511719,291.07733154296875,1.0,0.3828267455101013,0.6498886346817017,0.6498886346817017,1.0,1.0,-1.7331383228302002,0.7154582738876343,1.017680048942566,0.3143213093280792,0.0,0.0,0.8429252505302429,105.45629119873048,132.0,-113.1372299194336,-20664.72265625,606.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0454406738281,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.814453125,18000.0,0.0,0.0,0.4667447507381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396353244781494,1.1396472454071045,-1.193049865833018e-05,0.0,0.0004736866103485,0.0,0.0,177.0133514404297,0.0,0.0,0.0,0.6383064985275269,4.0,0.0,1.0
559680,293.1294860839844,297.1499938964844,293.1499938964844,0.0975944176316261,-2508.68212890625,304.1457214355469,0.706405758857727,0.20546555519104,0.18764229118824,293.6387939453125,297.1499938964844,293.1499938964844,0.0083401734009385,-585.9190673828125,300.6607971191406,0.4113753139972687,0.050000000745058,0.0508021004498004,293.2154541015625,297.1499938964844,293.1499938964844,0.4158914089202881,-5531.42138671875,304.1517944335937,0.947214424610138,0.4987851083278656,0.350238174200058,293.146728515625,297.1499938964844,293.1499938964844,0.5171811580657959,-8908.361328125,304.1075439453125,0.9990000128746032,0.6283922791481018,0.5660040974617004,293.16217041015625,297.1499938964844,293.1499938964844,0.0219539571553468,-4568.96142578125,304.1502380371094,0.4508761167526245,0.0605932921171188,0.2893306016921997,291.0833435058594,291.1499938964844,258.8106994628906,257.37506103515625,279.1357116699219,293.4174499511719,291.07733154296875,1.0,0.3828267455101013,0.6498886346817017,0.6498886346817017,1.0,1.0,-1.7331383228302002,0.7154582738876343,1.017680048942566,0.3143213093280792,0.0,0.0,0.8429252505302429,105.45629119873048,132.0,-113.1372299194336,-20664.72265625,606.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0454406738281,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.814453125,18000.0,0.0,0.0,0.4667447507381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396353244781494,1.1396472454071045,-1.193049865833018e-05,0.0,0.0004736866103485,0.0,0.0,177.0133514404297,0.0,0.0,0.0,0.6383064985275269,4.0,0.0,1.0
559740,293.1284484863281,297.1499938964844,293.1499938964844,0.0989052429795265,-2537.4833984375,304.1449890136719,0.6975924968719482,0.2061912566423416,0.1885730326175689,293.65093994140625,297.1499938964844,293.1499938964844,0.0081684989854693,-579.821533203125,300.43572998046875,0.4051892757415771,0.050000000745058,0.0510867498815059,293.2153625488281,297.1499938964844,293.1499938964844,0.4171712696552276,-5546.2919921875,304.1491394042969,0.9317289590835572,0.497145265340805,0.3493116199970245,293.202392578125,297.1499938964844,293.1499938964844,0.5434622764587402,-9277.787109375,304.07891845703125,0.9990000128746032,0.6172127723693848,0.5874542593955994,293.1648254394531,297.1499938964844,293.1499938964844,0.0218072459101676,-4559.28173828125,304.1504211425781,0.4390888810157776,0.0597496032714843,0.28711998462677,291.0098571777344,291.1499938964844,258.7944641113281,257.361328125,279.1303100585937,293.4114990234375,291.0060119628906,1.0,0.3919648826122284,0.6475239992141724,0.6475239992141724,1.0,1.0,-1.7566137313842771,0.7248784899711609,1.0317353010177612,0.3189919888973236,0.0,0.0,0.8669010996818542,113.18512725830078,135.0,-97.88441467285156,-20876.51171875,646.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8625183105469,309.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7578125,18000.0,0.0,0.0,0.4653200209140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708139181137085,1.1708261966705322,-1.2310711099416947e-05,0.0,0.0004722406447399,0.0,0.0,188.9552459716797,0.0,0.0,0.0,0.6527426838874817,4.0,0.0,1.0
559800,293.1284484863281,297.1499938964844,293.1499938964844,0.0989052429795265,-2537.4833984375,304.1449890136719,0.6975924968719482,0.2061912566423416,0.1885730326175689,293.65093994140625,297.1499938964844,293.1499938964844,0.0081684989854693,-579.821533203125,300.43572998046875,0.4051892757415771,0.050000000745058,0.0510867498815059,293.2153625488281,297.1499938964844,293.1499938964844,0.4171712696552276,-5546.2919921875,304.1491394042969,0.9317289590835572,0.497145265340805,0.3493116199970245,293.202392578125,297.1499938964844,293.1499938964844,0.5434622764587402,-9277.787109375,304.07891845703125,0.9990000128746032,0.6172127723693848,0.5874542593955994,293.1648254394531,297.1499938964844,293.1499938964844,0.0218072459101676,-4559.28173828125,304.1504211425781,0.4390888810157776,0.0597496032714843,0.28711998462677,291.0098571777344,291.1499938964844,258.7944641113281,257.361328125,279.1303100585937,293.4114990234375,291.0060119628906,1.0,0.3919648826122284,0.6475239992141724,0.6475239992141724,1.0,1.0,-1.7566137313842771,0.7248784899711609,1.0317353010177612,0.3189919888973236,0.0,0.0,0.8669010996818542,113.18512725830078,135.0,-97.88441467285156,-20876.51171875,646.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8625183105469,309.5992126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7578125,18000.0,0.0,0.0,0.4653200209140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708139181137085,1.1708261966705322,-1.2310711099416947e-05,0.0,0.0004722406447399,0.0,0.0,188.9552459716797,0.0,0.0,0.0,0.6527426838874817,4.0,0.0,1.0
559860,293.1277160644531,297.1499938964844,293.1499938964844,0.0995915383100509,-2551.861083984375,304.14556884765625,0.6873497366905212,0.2068888247013092,0.1895514726638794,293.6631164550781,297.1499938964844,293.1499938964844,0.007978287525475,-571.2079467773438,300.22393798828125,0.3981193602085113,0.050000000745058,0.0514458194375038,293.21539306640625,297.1499938964844,293.1499938964844,0.4161924719810486,-5535.330078125,304.1512145996094,0.9141485095024108,0.4954853355884552,0.3484412729740143,293.23712158203125,297.1499938964844,293.1499938964844,0.5372248291969299,-9172.71875,304.1127624511719,0.9834285378456116,0.6087657809257507,0.5790903568267822,293.1673583984375,297.1499938964844,293.1499938964844,0.0214750859886407,-4525.26318359375,304.1508483886719,0.4269261062145233,0.0588575303554534,0.2848663330078125,291.0028076171875,291.1499938964844,258.77783203125,257.3472595214844,279.1422119140625,293.4203796386719,291.00396728515625,1.0,0.3981796503067016,0.6473948955535889,0.6473948955535889,1.0,1.0,-1.7444264888763428,0.7191791534423828,1.02524733543396,0.3162621259689331,0.0,0.0,0.8879165649414062,122.02182006835938,138.0,-21.08305549621582,-20825.3515625,663.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,309.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17607.072265625,18000.0,0.0,0.0,0.4651926755905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207708477973938,1.20772123336792,-1.2838921065849718e-05,0.0,0.0004721114237327,0.0,0.0,204.5421600341797,0.0,0.0,0.0,0.6699703931808472,4.0,0.0,1.0
559920,293.1277160644531,297.1499938964844,293.1499938964844,0.0995915383100509,-2551.861083984375,304.14556884765625,0.6873497366905212,0.2068888247013092,0.1895514726638794,293.6631164550781,297.1499938964844,293.1499938964844,0.007978287525475,-571.2079467773438,300.22393798828125,0.3981193602085113,0.050000000745058,0.0514458194375038,293.21539306640625,297.1499938964844,293.1499938964844,0.4161924719810486,-5535.330078125,304.1512145996094,0.9141485095024108,0.4954853355884552,0.3484412729740143,293.23712158203125,297.1499938964844,293.1499938964844,0.5372248291969299,-9172.71875,304.1127624511719,0.9834285378456116,0.6087657809257507,0.5790903568267822,293.1673583984375,297.1499938964844,293.1499938964844,0.0214750859886407,-4525.26318359375,304.1508483886719,0.4269261062145233,0.0588575303554534,0.2848663330078125,291.0028076171875,291.1499938964844,258.77783203125,257.3472595214844,279.1422119140625,293.4203796386719,291.00396728515625,1.0,0.3981796503067016,0.6473948955535889,0.6473948955535889,1.0,1.0,-1.7444264888763428,0.7191791534423828,1.02524733543396,0.3162621259689331,0.0,0.0,0.8879165649414062,122.02182006835938,138.0,-21.08305549621582,-20825.3515625,663.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6362609863281,309.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17607.072265625,18000.0,0.0,0.0,0.4651926755905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207708477973938,1.20772123336792,-1.2838921065849718e-05,0.0,0.0004721114237327,0.0,0.0,204.5421600341797,0.0,0.0,0.0,0.6699703931808472,4.0,0.0,1.0
559980,293.12725830078125,297.1499938964844,293.1499938964844,0.0999682396650314,-2559.34521484375,304.1463928222656,0.6806913614273071,0.2075470238924026,0.190389484167099,293.67578125,297.1499938964844,293.1499938964844,0.0077516329474747,-559.8578491210938,300.0139465332031,0.3930454552173614,0.050000000745058,0.0517097525298595,293.2159423828125,297.1499938964844,293.1499938964844,0.4141739010810852,-5513.04833984375,304.1541442871094,0.9026950597763062,0.4937144815921783,0.3474196791648865,293.2479248046875,297.1499938964844,293.1499938964844,0.5328614115715027,-9102.185546875,304.1321105957031,0.9716481566429138,0.604340136051178,0.574555516242981,293.1696472167969,297.1499938964844,293.1499938964844,0.020999738946557,-4474.15380859375,304.1513366699219,0.4185011982917785,0.057952482253313,0.2820105850696563,291.0201416015625,291.1499938964844,258.76123046875,257.3332824707031,279.1482849121094,293.4308166503906,291.0213317871094,1.0,0.4027328193187713,0.6475634574890137,0.6475634574890137,1.0,1.0,-1.7356480360031128,0.7152281999588013,1.0204198360443115,0.314412772655487,0.0,0.0,0.90407133102417,128.52029418945312,141.0,11.353028297424316,-20769.326171875,676.5281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437255859375,309.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17687.68359375,18000.0,0.0,0.0,0.4656468033790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2361198663711548,1.2361332178115845,-1.327877998846816e-05,0.0,0.0004725722828879,0.0,0.0,217.4005126953125,0.0,0.0,0.0,0.683462917804718,4.0,0.0,1.0
560040,293.12725830078125,297.1499938964844,293.1499938964844,0.0999682396650314,-2559.34521484375,304.1463928222656,0.6806913614273071,0.2075470238924026,0.190389484167099,293.67578125,297.1499938964844,293.1499938964844,0.0077516329474747,-559.8578491210938,300.0139465332031,0.3930454552173614,0.050000000745058,0.0517097525298595,293.2159423828125,297.1499938964844,293.1499938964844,0.4141739010810852,-5513.04833984375,304.1541442871094,0.9026950597763062,0.4937144815921783,0.3474196791648865,293.2479248046875,297.1499938964844,293.1499938964844,0.5328614115715027,-9102.185546875,304.1321105957031,0.9716481566429138,0.604340136051178,0.574555516242981,293.1696472167969,297.1499938964844,293.1499938964844,0.020999738946557,-4474.15380859375,304.1513366699219,0.4185011982917785,0.057952482253313,0.2820105850696563,291.0201416015625,291.1499938964844,258.76123046875,257.3332824707031,279.1482849121094,293.4308166503906,291.0213317871094,1.0,0.4027328193187713,0.6475634574890137,0.6475634574890137,1.0,1.0,-1.7356480360031128,0.7152281999588013,1.0204198360443115,0.314412772655487,0.0,0.0,0.90407133102417,128.52029418945312,141.0,11.353028297424316,-20769.326171875,676.5281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437255859375,309.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17687.68359375,18000.0,0.0,0.0,0.4656468033790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2361198663711548,1.2361332178115845,-1.327877998846816e-05,0.0,0.0004725722828879,0.0,0.0,217.4005126953125,0.0,0.0,0.0,0.683462917804718,4.0,0.0,1.0
560100,293.126953125,297.1499938964844,293.1499938964844,0.1001491472125053,-2562.943115234375,304.146728515625,0.6781793832778931,0.2078960686922073,0.1907991170883178,293.6822204589844,297.1499938964844,293.1499938964844,0.0076343012042343,-553.804443359375,299.9072570800781,0.3909083902835846,0.050000000745058,0.0518188886344432,293.2162170410156,297.1499938964844,293.1499938964844,0.4131116271018982,-5501.4609375,304.1553039550781,0.8983315825462341,0.4928295612335205,0.3468857407569885,293.2500915527344,297.1499938964844,293.1499938964844,0.5311664342880249,-9075.5703125,304.138427734375,0.9667931199073792,0.60267573595047,0.5729779601097107,293.1705627441406,297.1499938964844,293.1499938964844,0.0207640714943408,-4448.52587890625,304.1515197753906,0.4151533842086792,0.0575273334980011,0.2805753648281097,291.0287475585937,291.1499938964844,258.7530822753906,257.326416015625,279.1500549316406,293.4358215332031,291.0299377441406,1.0,0.4046010673046112,0.6477018594741821,0.6477018594741821,1.0,1.0,-1.732012152671814,0.7136234641075134,1.018388748168945,0.3136950433254242,0.0,0.0,0.9112861752510072,131.20806884765625,141.0,17.48762321472168,-20743.115234375,681.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35064697265625,309.3774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17719.818359375,19080.0,0.0,0.0,0.4660289287567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481164932250977,1.248129963874817,-1.3467021744872907e-05,0.0,0.0004729601205326,0.0,0.0,222.99136352539065,0.0,0.0,0.0,0.7041731476783752,4.0,0.0,1.0
560160,293.1265869140625,297.1499938964844,293.1499938964844,0.1001071780920028,-2561.450439453125,304.1473999023437,0.676031231880188,0.2082585245370865,0.1912120878696441,293.68865966796875,297.1499938964844,293.1499938964844,0.0075083770789206,-546.7303466796875,299.8064270019531,0.3889317512512207,0.050000000745058,0.0519177876412868,293.2164306640625,297.1499938964844,293.1499938964844,0.4112553596496582,-5480.9072265625,304.1577453613281,0.8944284319877625,0.4919459819793701,0.3463469445705414,293.2513427734375,297.1499938964844,293.1499938964844,0.5285941958427429,-9036.81640625,304.1452331542969,0.9623713493347168,0.6011637449264526,0.5715929865837097,293.1712951660156,297.1499938964844,293.1499938964844,0.0204808842390775,-4415.876953125,304.1517639160156,0.4121879339218139,0.0571194887161254,0.2791740894317627,291.05816650390625,291.1499938964844,258.7451171875,257.3197021484375,279.1513366699219,293.4407043457031,291.06304931640625,1.0,0.4062771499156952,0.6478654742240906,0.6478654742240906,1.0,1.0,-1.728634238243103,0.7121495604515076,1.0164847373962402,0.3130485117435455,0.0,0.0,0.9147014021873474,133.64227294921875,144.0,55.42684173583984,-20817.462890625,686.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,309.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18522.455078125,19080.0,0.0,0.0,0.4666485488414764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844873666763306,1.284501552581787,-1.4207894309947733e-05,0.0,0.0004735889378935,0.0,0.0,242.41392517089844,0.0,0.0,0.0,0.7088994383811951,4.0,0.0,1.0
560220,293.12579345703125,297.1499938964844,293.1499938964844,0.1003169491887092,-2565.234619140625,304.1478881835937,0.6725065112113953,0.2090150713920593,0.1920478343963623,293.7015380859375,297.1499938964844,293.1499938964844,0.0072597516700625,-533.0072631835938,299.5943908691406,0.3854491710662842,0.050000000745058,0.0520935617387294,293.216796875,297.1499938964844,293.1499938964844,0.408476859331131,-5450.90869140625,304.1596984863281,0.8876039981842041,0.4901912808418274,0.3452552855014801,293.2524108886719,297.1499938964844,293.1499938964844,0.5247320532798767,-8980.2548828125,304.153076171875,0.9544130563735962,0.5983749628067017,0.569087028503418,293.1724853515625,297.1499938964844,293.1499938964844,0.020008435472846,-4362.232421875,304.1519470214844,0.4070247709751129,0.0563421472907066,0.2764634191989898,291.09228515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1529846191406,293.4502258300781,291.0935363769531,1.0,0.4091973304748535,0.6482564210891724,0.6482564210891724,1.0,1.0,-1.7222744226455688,0.709417462348938,1.0128569602966309,0.3118648529052734,0.0,0.0,0.919597327709198,137.96145629882812,147.0,41.04814529418945,-20752.171875,694.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18874.611328125,19080.0,0.0,0.0,0.4681342244148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033978939056396,1.3034124374389648,-1.4584711607312784e-05,0.0,0.0004750967200379,0.0,0.0,252.75201416015625,0.0,0.0,0.0,0.7182310819625854,4.0,0.0,1.0
560280,293.12579345703125,297.1499938964844,293.1499938964844,0.1003169491887092,-2565.234619140625,304.1478881835937,0.6725065112113953,0.2090150713920593,0.1920478343963623,293.7015380859375,297.1499938964844,293.1499938964844,0.0072597516700625,-533.0072631835938,299.5943908691406,0.3854491710662842,0.050000000745058,0.0520935617387294,293.216796875,297.1499938964844,293.1499938964844,0.408476859331131,-5450.90869140625,304.1596984863281,0.8876039981842041,0.4901912808418274,0.3452552855014801,293.2524108886719,297.1499938964844,293.1499938964844,0.5247320532798767,-8980.2548828125,304.153076171875,0.9544130563735962,0.5983749628067017,0.569087028503418,293.1724853515625,297.1499938964844,293.1499938964844,0.020008435472846,-4362.232421875,304.1519470214844,0.4070247709751129,0.0563421472907066,0.2764634191989898,291.09228515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1529846191406,293.4502258300781,291.0935363769531,1.0,0.4091973304748535,0.6482564210891724,0.6482564210891724,1.0,1.0,-1.7222744226455688,0.709417462348938,1.0128569602966309,0.3118648529052734,0.0,0.0,0.919597327709198,137.96145629882812,147.0,41.04814529418945,-20752.171875,694.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18874.611328125,19080.0,0.0,0.0,0.4681342244148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033978939056396,1.3034124374389648,-1.4584711607312784e-05,0.0,0.0004750967200379,0.0,0.0,252.75201416015625,0.0,0.0,0.0,0.7182310819625854,4.0,0.0,1.0
560340,293.1249389648437,297.1499938964844,293.1499938964844,0.1007088795304298,-2573.171875,304.14794921875,0.6696755886077881,0.2098006606101989,0.1928950995206833,293.7142333984375,297.1499938964844,293.1499938964844,0.0070198010653257,-519.6531982421875,299.37237548828125,0.3824818730354309,0.050000000745058,0.0522494874894619,293.21685791015625,297.1499938964844,293.1499938964844,0.4063163995742798,-5428.05126953125,304.1600646972656,0.8817014694213867,0.4884870648384094,0.344181478023529,293.2523803710937,297.1499938964844,293.1499938964844,0.5216596126556396,-8936.623046875,304.1571044921875,0.9472683072090148,0.5957835912704468,0.5667788982391357,293.17333984375,297.1499938964844,293.1499938964844,0.0195975881069898,-4315.88427734375,304.1519775390625,0.4024540781974792,0.0555980615317821,0.2738305330276489,291.1070251464844,291.1499938964844,258.71612548828125,257.2953491210937,279.1540222167969,293.4595947265625,291.10791015625,1.0,0.411725789308548,0.6487153768539429,0.6487153768539429,1.0,1.0,-1.7162569761276243,0.7068813443183899,1.0093756914138794,0.3107664883136749,0.0,0.0,0.9242868423461914,141.78482055664062,150.0,25.75554847717285,-20686.01953125,701.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,309.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18969.845703125,20160.0,0.0,0.0,0.4695904552936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135629892349243,1.3135777711868286,-1.4767786524316762e-05,0.0,0.0004765746125485,0.0,0.0,258.1724548339844,0.0,0.0,0.0,0.738152027130127,4.0,0.0,1.0
560400,293.1249389648437,297.1499938964844,293.1499938964844,0.1007088795304298,-2573.171875,304.14794921875,0.6696755886077881,0.2098006606101989,0.1928950995206833,293.7142333984375,297.1499938964844,293.1499938964844,0.0070198010653257,-519.6531982421875,299.37237548828125,0.3824818730354309,0.050000000745058,0.0522494874894619,293.21685791015625,297.1499938964844,293.1499938964844,0.4063163995742798,-5428.05126953125,304.1600646972656,0.8817014694213867,0.4884870648384094,0.344181478023529,293.2523803710937,297.1499938964844,293.1499938964844,0.5216596126556396,-8936.623046875,304.1571044921875,0.9472683072090148,0.5957835912704468,0.5667788982391357,293.17333984375,297.1499938964844,293.1499938964844,0.0195975881069898,-4315.88427734375,304.1519775390625,0.4024540781974792,0.0555980615317821,0.2738305330276489,291.1070251464844,291.1499938964844,258.71612548828125,257.2953491210937,279.1540222167969,293.4595947265625,291.10791015625,1.0,0.411725789308548,0.6487153768539429,0.6487153768539429,1.0,1.0,-1.7162569761276243,0.7068813443183899,1.0093756914138794,0.3107664883136749,0.0,0.0,0.9242868423461914,141.78482055664062,150.0,25.75554847717285,-20686.01953125,701.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,309.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18969.845703125,20160.0,0.0,0.0,0.4695904552936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135629892349243,1.3135777711868286,-1.4767786524316762e-05,0.0,0.0004765746125485,0.0,0.0,258.1724548339844,0.0,0.0,0.0,0.738152027130127,4.0,0.0,1.0
560460,293.1241760253906,297.1499938964844,293.1499938964844,0.1007812023162841,-2573.836669921875,304.14849853515625,0.6672669649124146,0.2105911672115326,0.1937409937381744,293.726806640625,297.1499938964844,293.1499938964844,0.0067687230184674,-504.6309814453125,299.1585998535156,0.3798405230045318,0.050000000745058,0.0523933954536914,293.2168273925781,297.1499938964844,293.1499938964844,0.4030815064907074,-5393.03125,304.1620483398437,0.8763881325721741,0.4867952167987823,0.3431155383586883,293.2519836425781,297.1499938964844,293.1499938964844,0.5172016024589539,-8873.6796875,304.1620788574219,0.9406352639198304,0.5932715535163879,0.5645586848258972,293.17401123046875,297.1499938964844,293.1499938964844,0.0191297102719545,-4259.97216796875,304.152099609375,0.3981139361858368,0.0548711605370044,0.2712354063987732,291.1524963378906,291.1499938964844,258.7041015625,257.2852783203125,279.15484619140625,293.4689025878906,291.1543273925781,1.0,0.4140061438083648,0.6492416262626648,0.6492416262626648,1.0,1.0,-1.7103840112686155,0.7044506669044495,1.005933403968811,0.3097013235092163,0.0,0.0,0.9208608269691468,145.30638122558594,153.0,48.32876586914063,-20721.314453125,707.0868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,309.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19998.794921875,20160.0,0.0,0.0,0.4712320268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469692468643188,1.34698486328125,-1.5540197637164965e-05,0.0,0.0004782406031154,0.0,0.0,278.5182189941406,0.0,0.0,0.0,0.7415863871574402,4.0,0.0,1.0
560520,293.1241760253906,297.1499938964844,293.1499938964844,0.1007812023162841,-2573.836669921875,304.14849853515625,0.6672669649124146,0.2105911672115326,0.1937409937381744,293.726806640625,297.1499938964844,293.1499938964844,0.0067687230184674,-504.6309814453125,299.1585998535156,0.3798405230045318,0.050000000745058,0.0523933954536914,293.2168273925781,297.1499938964844,293.1499938964844,0.4030815064907074,-5393.03125,304.1620483398437,0.8763881325721741,0.4867952167987823,0.3431155383586883,293.2519836425781,297.1499938964844,293.1499938964844,0.5172016024589539,-8873.6796875,304.1620788574219,0.9406352639198304,0.5932715535163879,0.5645586848258972,293.17401123046875,297.1499938964844,293.1499938964844,0.0191297102719545,-4259.97216796875,304.152099609375,0.3981139361858368,0.0548711605370044,0.2712354063987732,291.1524963378906,291.1499938964844,258.7041015625,257.2852783203125,279.15484619140625,293.4689025878906,291.1543273925781,1.0,0.4140061438083648,0.6492416262626648,0.6492416262626648,1.0,1.0,-1.7103840112686155,0.7044506669044495,1.005933403968811,0.3097013235092163,0.0,0.0,0.9208608269691468,145.30638122558594,153.0,48.32876586914063,-20721.314453125,707.0868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117126464844,309.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19998.794921875,20160.0,0.0,0.0,0.4712320268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469692468643188,1.34698486328125,-1.5540197637164965e-05,0.0,0.0004782406031154,0.0,0.0,278.5182189941406,0.0,0.0,0.0,0.7415863871574402,4.0,0.0,1.0
560580,293.12353515625,297.1499938964844,293.1499938964844,0.1011270061135292,-2580.767578125,304.1484069824219,0.6651228666305542,0.2113744765520095,0.1945749819278717,293.7392883300781,297.1499938964844,293.1499938964844,0.0065292208455502,-490.3710632324219,298.93133544921875,0.3774168193340301,0.050000000745058,0.0525299571454525,293.2167053222656,297.1499938964844,293.1499938964844,0.4007976055145263,-5368.99365234375,304.16180419921875,0.871476411819458,0.4851267337799072,0.3420542180538177,293.25128173828125,297.1499938964844,293.1499938964844,0.5139087438583374,-8828.6083984375,304.1635131835937,0.9343589544296264,0.5908296704292297,0.5623897314071655,293.174560546875,297.1499938964844,293.1499938964844,0.0187339019030332,-4213.53369140625,304.1520690917969,0.3937307894229889,0.0541504994034767,0.2686425745487213,291.1705017089844,291.1499938964844,258.6943664550781,257.27716064453125,279.1556396484375,293.4782409667969,291.17144775390625,1.0,0.4161258935928345,0.6498458981513977,0.6498458981513977,1.0,1.0,-1.7045577764511108,0.7020860314369202,1.0024718046188354,0.3086490035057068,0.0,0.0,0.916805863380432,148.64230346679688,156.0,29.70337104797364,-20655.326171875,712.4287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,309.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20168.4296875,20160.0,0.0,0.0,0.4726384878158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468767404556274,1.3468923568725586,-1.5577046724501997e-05,0.0,0.0004796679713763,0.0,0.0,278.936767578125,0.0,0.0,0.0,0.7416963577270508,4.0,0.0,1.0
560640,293.12353515625,297.1499938964844,293.1499938964844,0.1011270061135292,-2580.767578125,304.1484069824219,0.6651228666305542,0.2113744765520095,0.1945749819278717,293.7392883300781,297.1499938964844,293.1499938964844,0.0065292208455502,-490.3710632324219,298.93133544921875,0.3774168193340301,0.050000000745058,0.0525299571454525,293.2167053222656,297.1499938964844,293.1499938964844,0.4007976055145263,-5368.99365234375,304.16180419921875,0.871476411819458,0.4851267337799072,0.3420542180538177,293.25128173828125,297.1499938964844,293.1499938964844,0.5139087438583374,-8828.6083984375,304.1635131835937,0.9343589544296264,0.5908296704292297,0.5623897314071655,293.174560546875,297.1499938964844,293.1499938964844,0.0187339019030332,-4213.53369140625,304.1520690917969,0.3937307894229889,0.0541504994034767,0.2686425745487213,291.1705017089844,291.1499938964844,258.6943664550781,257.27716064453125,279.1556396484375,293.4782409667969,291.17144775390625,1.0,0.4161258935928345,0.6498458981513977,0.6498458981513977,1.0,1.0,-1.7045577764511108,0.7020860314369202,1.0024718046188354,0.3086490035057068,0.0,0.0,0.916805863380432,148.64230346679688,156.0,29.70337104797364,-20655.326171875,712.4287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87530517578125,309.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,20168.4296875,20160.0,0.0,0.0,0.4726384878158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468767404556274,1.3468923568725586,-1.5577046724501997e-05,0.0,0.0004796679713763,0.0,0.0,278.936767578125,0.0,0.0,0.0,0.7416963577270508,4.0,0.0,1.0
560700,293.1232604980469,297.1499938964844,293.1499938964844,0.1013194099068641,-2584.678955078125,304.1483459472656,0.664122462272644,0.2117605954408645,0.1949861347675323,293.7454528808594,297.1499938964844,293.1499938964844,0.0064104190096259,-483.1788024902344,298.8154602050781,0.3762671649456024,0.050000000745058,0.0525963231921196,293.21661376953125,297.1499938964844,293.1499938964844,0.3997481167316437,-5357.99609375,304.1615905761719,0.8691424131393433,0.4843030869960785,0.3415303826332092,293.2508239746094,297.1499938964844,293.1499938964844,0.512374758720398,-8807.796875,304.163818359375,0.9313387870788574,0.5896349549293518,0.5613300204277039,293.1748046875,297.1499938964844,293.1499938964844,0.0185432694852352,-4191.0546875,304.15203857421875,0.3914520144462585,0.0537912994623184,0.2673434913158417,291.177001953125,291.1499938964844,258.6904602050781,257.27392578125,279.15606689453125,293.4829406738281,291.17791748046875,1.0,0.4171442091464996,0.6501808166503906,0.6501808166503906,1.0,1.0,-1.7016700506210327,0.7009332776069641,1.0007368326187134,0.3081319332122803,0.0,0.0,0.9143452048301696,150.26206970214844,156.0,24.24416160583496,-20625.421875,714.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,309.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20202.474609375,21240.0,0.0,0.0,0.4731890261173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446744680404663,1.344689965248108,-1.5548750525340438e-05,0.0,0.0004802267067134,0.0,0.0,277.84619140625,0.0,0.0,0.0,0.7556648254394531,4.0,0.0,1.0
560760,293.1230773925781,297.1499938964844,293.1499938964844,0.101314939558506,-2584.1083984375,304.148681640625,0.6631566882133484,0.212140291929245,0.1953919976949691,293.7516174316406,297.1499938964844,293.1499938964844,0.0062886369414627,-475.3614196777344,298.7059936523437,0.3751502633094787,0.050000000745058,0.0526618137955665,293.21649169921875,297.1499938964844,293.1499938964844,0.3980655074119568,-5339.70654296875,304.1625671386719,0.8668726682662964,0.4834789931774139,0.3410086035728454,293.2503662109375,297.1499938964844,293.1499938964844,0.5100439786911011,-8775.2666015625,304.16558837890625,0.9283852577209472,0.5884470343589783,0.5602813959121704,293.1750183105469,297.1499938964844,293.1499938964844,0.0183144211769104,-4162.4619140625,304.1520690917969,0.3890758752822876,0.0534321703016757,0.266042023897171,291.2010192871094,291.1499938964844,258.6872863769531,257.27130126953125,279.1565246582031,293.4876403808594,291.2051696777344,1.0,0.4181417524814605,0.6505405306816101,0.6505405306816101,1.0,1.0,-1.6987879276275637,0.6997960805892944,0.998991847038269,0.3076202571392059,0.0,0.0,0.9087458848953248,151.8596954345703,159.0,50.92107009887695,-20682.705078125,717.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724060058594,309.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,21017.578125,21240.0,0.0,0.0,0.4737700223922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366150140762329,1.3661662340164185,-1.608660568308551e-05,0.0,0.0004808163503184,0.0,0.0,291.83349609375,0.0,0.0,0.0,0.753176212310791,4.0,0.0,1.0
560820,293.122802734375,297.1499938964844,293.1499938964844,0.101537324488163,-2588.294677734375,304.1487121582031,0.6612973809242249,0.2128766179084777,0.1961816549301147,293.7639465332031,297.1499938964844,293.1499938964844,0.0060472888872027,-459.9870300292969,298.4765319824219,0.372996062040329,0.050000000745058,0.0527910664677619,293.21630859375,297.1499938964844,293.1499938964844,0.3954968154430389,-5312.43603515625,304.16259765625,0.8624854683876038,0.4818336367607116,0.3399606347084045,293.2494812011719,297.1499938964844,293.1499938964844,0.5063700079917908,-8725.2607421875,304.1664123535156,0.9226494431495668,0.5860880017280579,0.558192789554596,293.17547607421875,297.1499938964844,293.1499938964844,0.0179124772548675,-4113.0361328125,304.15203857421875,0.384204626083374,0.0527106150984764,0.2634214460849762,291.2289733886719,291.1499938964844,258.6833190917969,257.26812744140625,279.1575622558594,293.4971008300781,291.2299194335937,1.0,0.4200858771800995,0.651346743106842,0.651346743106842,1.0,1.0,-1.692978858947754,0.6975454092025757,0.995433509349823,0.3066057562828064,0.0,0.0,0.8959010243415833,155.00990295410156,162.0,34.249019622802734,-20614.939453125,722.1514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907470703125,309.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,21359.26953125,21240.0,0.0,0.0,0.474674642086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567266464233398,1.3567426204681396,-1.6008065358619206e-05,0.0,0.0004817344306502,0.0,0.0,287.5899353027344,0.0,0.0,0.0,0.7489631175994873,4.0,0.0,1.0
560880,293.122802734375,297.1499938964844,293.1499938964844,0.101537324488163,-2588.294677734375,304.1487121582031,0.6612973809242249,0.2128766179084777,0.1961816549301147,293.7639465332031,297.1499938964844,293.1499938964844,0.0060472888872027,-459.9870300292969,298.4765319824219,0.372996062040329,0.050000000745058,0.0527910664677619,293.21630859375,297.1499938964844,293.1499938964844,0.3954968154430389,-5312.43603515625,304.16259765625,0.8624854683876038,0.4818336367607116,0.3399606347084045,293.2494812011719,297.1499938964844,293.1499938964844,0.5063700079917908,-8725.2607421875,304.1664123535156,0.9226494431495668,0.5860880017280579,0.558192789554596,293.17547607421875,297.1499938964844,293.1499938964844,0.0179124772548675,-4113.0361328125,304.15203857421875,0.384204626083374,0.0527106150984764,0.2634214460849762,291.2289733886719,291.1499938964844,258.6833190917969,257.26812744140625,279.1575622558594,293.4971008300781,291.2299194335937,1.0,0.4200858771800995,0.651346743106842,0.651346743106842,1.0,1.0,-1.692978858947754,0.6975454092025757,0.995433509349823,0.3066057562828064,0.0,0.0,0.8959010243415833,155.00990295410156,162.0,34.249019622802734,-20614.939453125,722.1514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907470703125,309.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,21359.26953125,21240.0,0.0,0.0,0.474674642086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567266464233398,1.3567426204681396,-1.6008065358619206e-05,0.0,0.0004817344306502,0.0,0.0,287.5899353027344,0.0,0.0,0.0,0.7489631175994873,4.0,0.0,1.0
560940,293.1227111816406,297.1499938964844,293.1499938964844,0.10191360861063,-2595.99658203125,304.1485290527344,0.6595200896263123,0.2135825753211975,0.1969428807497024,293.7760925292969,297.1499938964844,293.1499938964844,0.0058153793215751,-445.0845031738281,298.2359313964844,0.370936244726181,0.050000000745058,0.0529184453189373,293.2159423828125,297.1499938964844,293.1499938964844,0.3935424983501434,-5292.0791015625,304.1616516113281,0.8583039045333862,0.4802275896072387,0.3389351665973663,293.2483825683594,297.1499938964844,293.1499938964844,0.5034633874893188,-8686.462890625,304.165771484375,0.9171825051307678,0.5837872624397278,0.5561527013778687,293.1758728027344,297.1499938964844,293.1499938964844,0.0175476484000682,-4068.54443359375,304.1519775390625,0.3793703913688659,0.0519835986196994,0.2607679069042206,291.23883056640625,291.1499938964844,258.6829528808594,257.2680053710937,279.1587829589844,293.506591796875,291.23931884765625,1.0,0.4219805896282196,0.6522830724716187,0.6522830724716187,1.0,1.0,-1.6871792078018188,0.6953620910644531,0.9918171167373656,0.3056301474571228,0.0,0.0,0.8833277821540833,158.1126251220703,165.0,18.25812339782715,-20539.48046875,726.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,309.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21450.595703125,20160.0,0.0,0.0,0.4750098586082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387643098831177,1.3387800455093384,-1.573470581206493e-05,0.0,0.0004820746253244,0.0,0.0,278.1103210449219,0.0,0.0,0.0,0.7255071997642517,4.0,0.0,1.0
561000,293.1227111816406,297.1499938964844,293.1499938964844,0.10191360861063,-2595.99658203125,304.1485290527344,0.6595200896263123,0.2135825753211975,0.1969428807497024,293.7760925292969,297.1499938964844,293.1499938964844,0.0058153793215751,-445.0845031738281,298.2359313964844,0.370936244726181,0.050000000745058,0.0529184453189373,293.2159423828125,297.1499938964844,293.1499938964844,0.3935424983501434,-5292.0791015625,304.1616516113281,0.8583039045333862,0.4802275896072387,0.3389351665973663,293.2483825683594,297.1499938964844,293.1499938964844,0.5034633874893188,-8686.462890625,304.165771484375,0.9171825051307678,0.5837872624397278,0.5561527013778687,293.1758728027344,297.1499938964844,293.1499938964844,0.0175476484000682,-4068.54443359375,304.1519775390625,0.3793703913688659,0.0519835986196994,0.2607679069042206,291.23883056640625,291.1499938964844,258.6829528808594,257.2680053710937,279.1587829589844,293.506591796875,291.23931884765625,1.0,0.4219805896282196,0.6522830724716187,0.6522830724716187,1.0,1.0,-1.6871792078018188,0.6953620910644531,0.9918171167373656,0.3056301474571228,0.0,0.0,0.8833277821540833,158.1126251220703,165.0,18.25812339782715,-20539.48046875,726.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,309.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,21450.595703125,20160.0,0.0,0.0,0.4750098586082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387643098831177,1.3387800455093384,-1.573470581206493e-05,0.0,0.0004820746253244,0.0,0.0,278.1103210449219,0.0,0.0,0.0,0.7255071997642517,4.0,0.0,1.0
561060,293.122802734375,297.1499938964844,293.1499938964844,0.102626159787178,-2611.32958984375,304.1478576660156,0.6578055620193481,0.2142561078071594,0.1976740062236786,293.7880554199219,297.1499938964844,293.1499938964844,0.0055923899635672,-430.9244384765625,297.97589111328125,0.3689572811126709,0.050000000745058,0.0530444979667663,293.2154235839844,297.1499938964844,293.1499938964844,0.3928037881851196,-5285.42431640625,304.1590576171875,0.8543057441711426,0.4786611795425415,0.3379355370998382,293.24713134765625,297.1499938964844,293.1499938964844,0.5020952820777893,-8669.931640625,304.1628723144531,0.912009060382843,0.5815505385398865,0.554168164730072,293.1762390136719,297.1499938964844,293.1499938964844,0.0172509010881185,-4034.322998046875,304.1518249511719,0.3745711743831634,0.051252506673336,0.2580875158309936,291.2147216796875,291.1499938964844,258.68658447265625,257.2712707519531,279.16015625,293.5161437988281,291.2143859863281,1.0,0.4238416254520416,0.6533679962158203,0.6533679962158203,1.0,1.0,-1.6814072132110596,0.6932596564292908,0.9881475567817688,0.3047113120555877,0.0,0.0,0.8763554096221924,161.18243408203125,168.0,-14.44388484954834,-20390.58984375,731.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,309.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20470.296875,20160.0,0.0,0.0,0.4744125008583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934551239013672,1.2934699058532717,-1.4788783119001891e-05,0.0,0.000481468392536,0.0,0.0,252.0033264160156,0.0,0.0,0.0,0.7165622711181641,4.0,0.0,1.0
