time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.122802734375,297.1499938964844,293.1499938964844,0.102626159787178,-2611.32958984375,304.1478576660156,0.6578055620193481,0.2142561078071594,0.1976740062236786,293.7880554199219,297.1499938964844,293.1499938964844,0.0055923899635672,-430.9244384765625,297.97589111328125,0.3689572811126709,0.050000000745058,0.0530444979667663,293.2154235839844,297.1499938964844,293.1499938964844,0.3928037881851196,-5285.42431640625,304.1590576171875,0.8543057441711426,0.4786611795425415,0.3379355370998382,293.24713134765625,297.1499938964844,293.1499938964844,0.5020952820777893,-8669.931640625,304.1628723144531,0.912009060382843,0.5815505385398865,0.554168164730072,293.1762390136719,297.1499938964844,293.1499938964844,0.0172509010881185,-4034.322998046875,304.1518249511719,0.3745711743831634,0.051252506673336,0.2580875158309936,291.2147216796875,291.1499938964844,258.68658447265625,257.2712707519531,279.16015625,293.5161437988281,291.2143859863281,1.0,0.4238416254520416,0.6533679962158203,0.6533679962158203,1.0,1.0,-1.6814072132110596,0.6932596564292908,0.9881475567817688,0.3047113120555877,0.0,0.0,0.8763554096221924,161.18243408203125,168.0,-14.44388484954834,-20390.58984375,731.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,309.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,20470.296875,20160.0,0.0,0.0,0.4744125008583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934551239013672,1.2934699058532717,-1.4788783119001891e-05,0.0,0.000481468392536,0.0,0.0,252.0033264160156,0.0,0.0,0.0,0.7165622711181641,4.0,0.0,1.0
561180,293.1230773925781,297.1499938964844,293.1499938964844,0.103019967675209,-2619.425537109375,304.1479187011719,0.6561310291290283,0.2148885726928711,0.1983702629804611,293.7999267578125,297.1499938964844,293.1499938964844,0.0053640138357877,-415.5516662597656,297.72515869140625,0.367045521736145,0.050000000745058,0.0531698763370513,293.2149658203125,297.1499938964844,293.1499938964844,0.3911483287811279,-5267.9677734375,304.1588134765625,0.8504533767700195,0.477097600698471,0.3369467258453369,293.24591064453125,297.1499938964844,293.1499938964844,0.4995982944965362,-8636.2587890625,304.1627502441406,0.9071369171142578,0.579335629940033,0.5522187948226929,293.17657470703125,297.1499938964844,293.1499938964844,0.016900610178709,-3990.677490234375,304.1517944335937,0.3698053956031799,0.0505174025893211,0.2553879022598266,291.2189636230469,291.1499938964844,258.6946716308594,257.2783203125,279.1617736816406,293.52557373046875,291.2196044921875,1.0,0.4256778061389923,0.6546236872673035,0.6546236872673035,1.0,1.0,-1.6756247282028198,0.6912268996238708,0.9843978881835938,0.303855150938034,0.0,0.0,0.8670130968093872,164.23521423339844,171.0,2.183192253112793,-20349.212890625,735.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,309.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20371.173828125,20160.0,0.0,0.0,0.4732339680194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753245830535889,1.275339126586914,-1.4483551240118686e-05,0.0,0.0004802723124157,0.0,0.0,242.78468322753903,0.0,0.0,0.0,0.7078096866607666,4.0,0.0,1.0
561240,293.1230773925781,297.1499938964844,293.1499938964844,0.103019967675209,-2619.425537109375,304.1479187011719,0.6561310291290283,0.2148885726928711,0.1983702629804611,293.7999267578125,297.1499938964844,293.1499938964844,0.0053640138357877,-415.5516662597656,297.72515869140625,0.367045521736145,0.050000000745058,0.0531698763370513,293.2149658203125,297.1499938964844,293.1499938964844,0.3911483287811279,-5267.9677734375,304.1588134765625,0.8504533767700195,0.477097600698471,0.3369467258453369,293.24591064453125,297.1499938964844,293.1499938964844,0.4995982944965362,-8636.2587890625,304.1627502441406,0.9071369171142578,0.579335629940033,0.5522187948226929,293.17657470703125,297.1499938964844,293.1499938964844,0.016900610178709,-3990.677490234375,304.1517944335937,0.3698053956031799,0.0505174025893211,0.2553879022598266,291.2189636230469,291.1499938964844,258.6946716308594,257.2783203125,279.1617736816406,293.52557373046875,291.2196044921875,1.0,0.4256778061389923,0.6546236872673035,0.6546236872673035,1.0,1.0,-1.6756247282028198,0.6912268996238708,0.9843978881835938,0.303855150938034,0.0,0.0,0.8670130968093872,164.23521423339844,171.0,2.183192253112793,-20349.212890625,735.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,309.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20371.173828125,20160.0,0.0,0.0,0.4732339680194855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2753245830535889,1.275339126586914,-1.4483551240118686e-05,0.0,0.0004802723124157,0.0,0.0,242.78468322753903,0.0,0.0,0.0,0.7078096866607666,4.0,0.0,1.0
561300,293.123291015625,297.1499938964844,293.1499938964844,0.1031813770532608,-2622.68505859375,304.14801025390625,0.6553017497062683,0.2151879370212555,0.1987032443284988,293.8058166503906,297.1499938964844,293.1499938964844,0.0052495435811579,-407.6689453125,297.5997314453125,0.3661110699176788,0.050000000745058,0.0532325059175491,293.2147827148437,297.1499938964844,293.1499938964844,0.3902352452278137,-5258.248046875,304.15887451171875,0.8485687375068665,0.4763113856315613,0.3364489078521728,293.245361328125,297.1499938964844,293.1499938964844,0.4982476234436035,-8617.9052734375,304.16290283203125,0.904814839363098,0.5782294869422913,0.551244854927063,293.1767578125,297.1499938964844,293.1499938964844,0.0167218521237373,-3967.93896484375,304.1517944335937,0.3674301207065582,0.0501472391188144,0.2540274858474731,291.2237548828125,291.1499938964844,258.70050048828125,257.28338623046875,279.16265869140625,293.5302734375,291.2244567871094,1.0,0.4265870451927185,0.6553248167037964,0.6553248167037964,1.0,1.0,-1.6726993322372437,0.6902257800102234,0.982473611831665,0.3034482002258301,0.0,0.0,0.8616148233413696,165.75953674316406,171.0,7.376152992248535,-20325.306640625,737.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,309.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20372.10546875,19080.0,0.0,0.0,0.4724805057048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660424709320068,1.2660568952560425,-1.434051591786556e-05,0.0,0.0004795076383743,0.0,0.0,238.2912139892578,0.0,0.0,0.0,0.6884077787399292,4.0,0.0,1.0
561360,293.1235656738281,297.1499938964844,293.1499938964844,0.10354945063591,-2630.6435546875,304.1476745605469,0.6545099020004272,0.2154766619205474,0.1990248560905456,293.8116760253906,297.1499938964844,293.1499938964844,0.0051370025612413,-400.1364440917969,297.4638061523437,0.3652168810367584,0.050000000745058,0.0532932914793491,293.214599609375,297.1499938964844,293.1499938964844,0.3899990022182464,-5256.33740234375,304.1576538085937,0.8467525839805603,0.4755283296108246,0.3359493315219879,293.2447814941406,297.1499938964844,293.1499938964844,0.4977494180202484,-8612.1865234375,304.1614074707031,0.9026250243186952,0.5771320462226868,0.550272524356842,293.17694091796875,297.1499938964844,293.1499938964844,0.016602898016572,-3954.832763671875,304.1485900878906,0.3653702735900879,0.050000000745058,0.2529766857624054,291.209716796875,291.1499938964844,258.7076416015625,257.28955078125,279.1634521484375,293.53497314453125,291.20672607421875,1.0,0.4275020360946655,0.6560589671134949,0.6560589671134949,1.0,1.0,-1.6701282262802124,0.6894030570983887,0.980725109577179,0.3031277060508728,0.0,0.0,0.8588131070137024,167.24423217773438,159.0,-22.33539772033692,-20210.0,739.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,309.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,19573.791015625,19080.0,0.0,0.0,0.4714789092540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327580451965332,1.2327717542648315,-1.3654921531269792e-05,0.0,0.0004784911579918,0.0,0.0,220.6407012939453,0.0,0.0,0.0,0.6852951645851135,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1039109230041503,-2638.25,304.1478881835937,0.6569255590438843,0.2160619050264358,0.1994470357894897,293.82330322265625,297.1499938964844,293.1499938964844,0.004892595577985,-383.0239868164063,297.1982116699219,0.366727352142334,0.050000000745058,0.0531911961734294,293.2139892578125,297.1499938964844,293.1499938964844,0.3886156380176544,-5241.80224609375,304.1575012207031,0.8482134938240051,0.474014937877655,0.3348118662834167,293.24346923828125,297.1499938964844,293.1499938964844,0.4956746399402618,-8584.291015625,304.1611633300781,0.9041628241539,0.5749965310096741,0.5481523871421814,293.1777038574219,297.1499938964844,293.1499938964844,0.0164951980113983,-3943.386474609375,304.13677978515625,0.3667277097702026,0.050000000745058,0.2523165643215179,291.1999816894531,291.1499938964844,258.7259216308594,257.3052978515625,279.1654357910156,293.5454406738281,291.2003173828125,1.0,0.4245709478855133,0.6576913595199585,0.6576913595199585,1.0,1.0,-1.6658096313476562,0.6881816983222961,0.9776279926300048,0.3027868866920471,0.0,0.0,0.8532781600952148,164.56854248046875,147.0,-7.603603363037109,-20180.326171875,729.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.560546875,19080.0,0.0,0.0,0.46913942694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149299383163452,1.214943289756775,-1.3324296560313089e-05,0.0,0.0004761168675031,0.0,0.0,211.88270568847656,0.0,0.0,0.0,0.6765332818031311,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1039109230041503,-2638.25,304.1478881835937,0.6569255590438843,0.2160619050264358,0.1994470357894897,293.82330322265625,297.1499938964844,293.1499938964844,0.004892595577985,-383.0239868164063,297.1982116699219,0.366727352142334,0.050000000745058,0.0531911961734294,293.2139892578125,297.1499938964844,293.1499938964844,0.3886156380176544,-5241.80224609375,304.1575012207031,0.8482134938240051,0.474014937877655,0.3348118662834167,293.24346923828125,297.1499938964844,293.1499938964844,0.4956746399402618,-8584.291015625,304.1611633300781,0.9041628241539,0.5749965310096741,0.5481523871421814,293.1777038574219,297.1499938964844,293.1499938964844,0.0164951980113983,-3943.386474609375,304.13677978515625,0.3667277097702026,0.050000000745058,0.2523165643215179,291.1999816894531,291.1499938964844,258.7259216308594,257.3052978515625,279.1654357910156,293.5454406738281,291.2003173828125,1.0,0.4245709478855133,0.6576913595199585,0.6576913595199585,1.0,1.0,-1.6658096313476562,0.6881816983222961,0.9776279926300048,0.3027868866920471,0.0,0.0,0.8532781600952148,164.56854248046875,147.0,-7.603603363037109,-20180.326171875,729.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.560546875,19080.0,0.0,0.0,0.46913942694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149299383163452,1.214943289756775,-1.3324296560313089e-05,0.0,0.0004761168675031,0.0,0.0,211.88270568847656,0.0,0.0,0.0,0.6765332818031311,4.0,0.0,1.0
561540,293.1241455078125,297.1499938964844,293.1499938964844,0.1040443927049636,-2640.82666015625,304.1483764648437,0.6621196866035461,0.216682493686676,0.199766919016838,293.8348999023437,297.1499938964844,293.1499938964844,0.0046317321248352,-364.10357666015625,296.9377136230469,0.370450496673584,0.050000000745058,0.0529493205249309,293.2131042480469,297.1499938964844,293.1499938964844,0.3866406679153442,-5220.5283203125,304.1582946777344,0.8531144857406616,0.4725717902183532,0.3336213827133178,293.24200439453125,297.1499938964844,293.1499938964844,0.4928677678108215,-8545.6728515625,304.162109375,0.9098480343818665,0.5729246735572815,0.5459551215171814,293.1788024902344,297.1499938964844,293.1499938964844,0.0162986237555742,-3919.35986328125,304.1241455078125,0.370450496673584,0.050000000745058,0.2511687874794006,291.20721435546875,291.1499938964844,258.75,257.325927734375,279.1683959960937,293.5570983886719,291.2077941894531,1.0,0.4189376831054687,0.6596730351448059,0.6596730351448059,1.0,1.0,-1.6604583263397217,0.6866326332092285,0.9738256931304932,0.3023405969142914,0.0,0.0,0.8451969027519226,158.3323516845703,135.0,5.42268180847168,-20135.974609375,707.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,309.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19253.888671875,18000.0,0.0,0.0,0.4666088223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998945474624634,1.199907660484314,-1.3097107512294316e-05,0.0,0.0004735486581921,0.0,0.0,205.20689392089844,0.0,0.0,0.0,0.6543877124786377,4.0,0.0,1.0
561600,293.1241455078125,297.1499938964844,293.1499938964844,0.1040443927049636,-2640.82666015625,304.1483764648437,0.6621196866035461,0.216682493686676,0.199766919016838,293.8348999023437,297.1499938964844,293.1499938964844,0.0046317321248352,-364.10357666015625,296.9377136230469,0.370450496673584,0.050000000745058,0.0529493205249309,293.2131042480469,297.1499938964844,293.1499938964844,0.3866406679153442,-5220.5283203125,304.1582946777344,0.8531144857406616,0.4725717902183532,0.3336213827133178,293.24200439453125,297.1499938964844,293.1499938964844,0.4928677678108215,-8545.6728515625,304.162109375,0.9098480343818665,0.5729246735572815,0.5459551215171814,293.1788024902344,297.1499938964844,293.1499938964844,0.0162986237555742,-3919.35986328125,304.1241455078125,0.370450496673584,0.050000000745058,0.2511687874794006,291.20721435546875,291.1499938964844,258.75,257.325927734375,279.1683959960937,293.5570983886719,291.2077941894531,1.0,0.4189376831054687,0.6596730351448059,0.6596730351448059,1.0,1.0,-1.6604583263397217,0.6866326332092285,0.9738256931304932,0.3023405969142914,0.0,0.0,0.8451969027519226,158.3323516845703,135.0,5.42268180847168,-20135.974609375,707.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,309.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19253.888671875,18000.0,0.0,0.0,0.4666088223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998945474624634,1.199907660484314,-1.3097107512294316e-05,0.0,0.0004735486581921,0.0,0.0,205.20689392089844,0.0,0.0,0.0,0.6543877124786377,4.0,0.0,1.0
561660,293.1192626953125,297.1499938964844,293.1499938964844,0.1049963906407356,-2661.236083984375,304.1473083496094,0.6704365015029907,0.2183389961719513,0.2007530033588409,293.8404541015625,297.1499938964844,293.1499938964844,0.0043895142152905,-346.683349609375,296.6683044433594,0.3759110867977142,0.050000000745058,0.052617572247982,293.2073059082031,297.1499938964844,293.1499938964844,0.3866227269172668,-5221.5869140625,304.15557861328125,0.8612366914749146,0.4721557199954986,0.3329503536224365,293.23553466796875,297.1499938964844,293.1499938964844,0.4923778176307678,-8541.15625,304.1589050292969,0.9196442365646362,0.5719188451766968,0.544479489326477,293.17388916015625,297.1499938964844,293.1499938964844,0.0161816589534282,-3905.98583984375,304.1275939941406,0.3759110867977142,0.050000000745058,0.2495951056480407,291.1764221191406,291.1499938964844,258.778076171875,257.34991455078125,279.1684265136719,293.5614013671875,291.1756286621094,1.0,0.4116244614124298,0.6615193486213684,0.6615193486213684,1.0,1.0,-1.6567760705947876,0.6857768297195435,0.9709993004798888,0.3022249937057495,0.0,0.0,0.8436922430992126,149.85484313964844,123.0,-25.31327247619629,-20000.169921875,680.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6804504394531,309.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.490234375,18000.0,0.0,0.0,0.463580310344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1612310409545898,1.1612433195114136,-1.2310633792367298e-05,0.0,0.0004704750899691,0.0,0.0,186.46511840820312,0.0,0.0,0.0,0.6484643220901489,4.0,0.0,1.0
561720,293.1192626953125,297.1499938964844,293.1499938964844,0.1049963906407356,-2661.236083984375,304.1473083496094,0.6704365015029907,0.2183389961719513,0.2007530033588409,293.8404541015625,297.1499938964844,293.1499938964844,0.0043895142152905,-346.683349609375,296.6683044433594,0.3759110867977142,0.050000000745058,0.052617572247982,293.2073059082031,297.1499938964844,293.1499938964844,0.3866227269172668,-5221.5869140625,304.15557861328125,0.8612366914749146,0.4721557199954986,0.3329503536224365,293.23553466796875,297.1499938964844,293.1499938964844,0.4923778176307678,-8541.15625,304.1589050292969,0.9196442365646362,0.5719188451766968,0.544479489326477,293.17388916015625,297.1499938964844,293.1499938964844,0.0161816589534282,-3905.98583984375,304.1275939941406,0.3759110867977142,0.050000000745058,0.2495951056480407,291.1764221191406,291.1499938964844,258.778076171875,257.34991455078125,279.1684265136719,293.5614013671875,291.1756286621094,1.0,0.4116244614124298,0.6615193486213684,0.6615193486213684,1.0,1.0,-1.6567760705947876,0.6857768297195435,0.9709993004798888,0.3022249937057495,0.0,0.0,0.8436922430992126,149.85484313964844,123.0,-25.31327247619629,-20000.169921875,680.7372436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6804504394531,309.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.490234375,18000.0,0.0,0.0,0.463580310344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1612310409545898,1.1612433195114136,-1.2310633792367298e-05,0.0,0.0004704750899691,0.0,0.0,186.46511840820312,0.0,0.0,0.0,0.6484643220901489,4.0,0.0,1.0
561780,293.1175842285156,297.1499938964844,293.1499938964844,0.105471022427082,-2671.035400390625,304.1474304199219,0.6802313923835754,0.2194586992263794,0.2014924734830856,293.847900390625,297.1499938964844,293.1499938964844,0.0041374671272933,-327.79693603515625,296.4085998535156,0.3826067447662353,0.050000000745058,0.0522434934973716,293.20489501953125,297.1499938964844,293.1499938964844,0.3853558003902435,-5208.0322265625,304.1558532714844,0.8712766170501709,0.4712013602256775,0.3320818841457367,293.2321472167969,297.1499938964844,293.1499938964844,0.4904560446739197,-8514.921875,304.1591796875,0.93198823928833,0.5704382061958313,0.5428013205528259,293.1709289550781,297.1499938964844,293.1499938964844,0.0159660074859857,-3878.01708984375,304.1275634765625,0.3826067447662353,0.050000000745058,0.247820645570755,291.1760559082031,291.1499938964844,258.8079833984375,257.3754272460937,279.1693420410156,293.5653381347656,291.1763916015625,1.0,0.4031583070755005,0.6634917855262756,0.6634917855262756,1.0,1.0,-1.6520277261734009,0.6844646334648132,0.9675630927085876,0.3018995523452759,0.0,0.0,0.8403984904289246,140.28457641601562,111.0,-5.087246417999268,-19968.744140625,650.3960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75640869140625,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.765625,18000.0,0.0,0.0,0.4605330526828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525241136550903,1.1525362730026243,-1.216009331983514e-05,0.0,0.0004673824878409,0.0,0.0,182.6508331298828,0.0,0.0,0.0,0.6441468000411987,4.0,0.0,1.0
561840,293.1175842285156,297.1499938964844,293.1499938964844,0.105471022427082,-2671.035400390625,304.1474304199219,0.6802313923835754,0.2194586992263794,0.2014924734830856,293.847900390625,297.1499938964844,293.1499938964844,0.0041374671272933,-327.79693603515625,296.4085998535156,0.3826067447662353,0.050000000745058,0.0522434934973716,293.20489501953125,297.1499938964844,293.1499938964844,0.3853558003902435,-5208.0322265625,304.1558532714844,0.8712766170501709,0.4712013602256775,0.3320818841457367,293.2321472167969,297.1499938964844,293.1499938964844,0.4904560446739197,-8514.921875,304.1591796875,0.93198823928833,0.5704382061958313,0.5428013205528259,293.1709289550781,297.1499938964844,293.1499938964844,0.0159660074859857,-3878.01708984375,304.1275634765625,0.3826067447662353,0.050000000745058,0.247820645570755,291.1760559082031,291.1499938964844,258.8079833984375,257.3754272460937,279.1693420410156,293.5653381347656,291.1763916015625,1.0,0.4031583070755005,0.6634917855262756,0.6634917855262756,1.0,1.0,-1.6520277261734009,0.6844646334648132,0.9675630927085876,0.3018995523452759,0.0,0.0,0.8403984904289246,140.28457641601562,111.0,-5.087246417999268,-19968.744140625,650.3960571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75640869140625,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18102.765625,18000.0,0.0,0.0,0.4605330526828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525241136550903,1.1525362730026243,-1.216009331983514e-05,0.0,0.0004673824878409,0.0,0.0,182.6508331298828,0.0,0.0,0.0,0.6441468000411987,4.0,0.0,1.0
561900,293.1172790527344,297.1499938964844,293.1499938964844,0.1056112274527549,-2673.860595703125,304.14764404296875,0.6856129765510559,0.2199326455593109,0.2017505764961242,293.8521728515625,297.1499938964844,293.1499938964844,0.0040108081884682,-318.1649169921875,296.2780456542969,0.3863829374313354,0.050000000745058,0.0520464889705181,293.20416259765625,297.1499938964844,293.1499938964844,0.3845258951187134,-5199.04443359375,304.15631103515625,0.8769775629043579,0.4706472754478454,0.3315654098987579,293.2309875488281,297.1499938964844,293.1499938964844,0.4892862737178802,-8498.763671875,304.1596374511719,0.9389068484306335,0.5696309208869934,0.5418633222579956,293.16998291015625,297.1499938964844,293.1499938964844,0.0158458743244409,-3862.2265625,304.1264953613281,0.3863829374313354,0.050000000745058,0.246886134147644,291.1786804199219,291.1499938964844,258.8235778808594,257.3887023925781,279.170166015625,293.56793212890625,291.1790771484375,1.0,0.3985878229141235,0.664562463760376,0.664562463760376,1.0,1.0,-1.6492329835891724,0.6836473941802979,0.9655855894088744,0.3016608953475952,0.0,0.0,0.8382229208946228,135.23838806152344,111.0,0.7141764760017395,-19943.314453125,634.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,309.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18094.30859375,18000.0,0.0,0.0,0.459050714969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1484930515289309,1.1485050916671753,-1.2101854736101814e-05,0.0,0.0004658781108446,0.0,0.0,181.0186767578125,0.0,0.0,0.0,0.6422336101531982,4.0,0.0,1.0
561960,293.1171264648437,297.1499938964844,293.1499938964844,0.1057279035449028,-2676.199462890625,304.1478576660156,0.6913595199584961,0.2203776240348816,0.2019705474376678,293.856689453125,297.1499938964844,293.1499938964844,0.0038840360939502,-308.458984375,296.1461181640625,0.3904179036617279,0.050000000745058,0.0518445298075675,293.2035827636719,297.1499938964844,293.1499938964844,0.3836630880832672,-5189.71240234375,304.15673828125,0.8831769824028015,0.4700738489627838,0.3310253024101257,293.2299499511719,297.1499938964844,293.1499938964844,0.4880870580673218,-8482.21875,304.1600646972656,0.9462555050849916,0.5688090324401855,0.5408980846405029,293.1693115234375,297.1499938964844,293.1499938964844,0.0157223157584667,-3845.952392578125,304.1248779296875,0.3904179036617279,0.050000000745058,0.2459281384944915,291.1812744140625,291.1499938964844,258.839599609375,257.4022827148437,279.171142578125,293.57098388671875,291.1816101074219,1.0,0.3938339054584503,0.6656909584999084,0.6656909584999084,1.0,1.0,-1.6462973356246948,0.6827856302261353,0.9635116457939148,0.3014061748981476,0.0,0.0,0.8358744978904724,130.06411743164062,99.0,3.5746874809265137,-19911.994140625,617.7282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,309.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.859375,18000.0,0.0,0.0,0.4575962722301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442968845367432,1.1443089246749878,-1.2043556125718167e-05,0.0,0.0004644020227715,0.0,0.0,179.3526611328125,0.0,0.0,0.0,0.640261709690094,4.0,0.0,1.0
562020,293.1170959472656,297.1499938964844,293.1499938964844,0.105939470231533,-2680.472900390625,304.1482238769531,0.7040155529975891,0.2212140411138534,0.2023412734270095,293.8662414550781,297.1499938964844,293.1499938964844,0.0036320809740573,-289.0136108398437,295.877197265625,0.398453027009964,0.050000000745058,0.0514295473694801,293.2026672363281,297.1499938964844,293.1499938964844,0.3819546401500702,-5171.32470703125,304.1573181152344,0.8971874713897705,0.4689047038555145,0.3299128115177154,293.22808837890625,297.1499938964844,293.1499938964844,0.4857341349124908,-8449.9091796875,304.1606140136719,0.9619574546813964,0.5671588778495789,0.5389381647109985,293.1685485839844,297.1499938964844,293.1499938964844,0.0154716912657022,-3812.917724609375,304.12042236328125,0.398453027009964,0.050000000745058,0.2439596354961395,291.1843566894531,291.1499938964844,258.8727722167969,257.4304504394531,279.1732177734375,293.57830810546875,291.1844177246094,1.0,0.3838517963886261,0.6681188941001892,0.6681188941001892,1.0,1.0,-1.6401921510696411,0.6810100078582764,0.9591821432113647,0.3008917868137359,0.0,0.0,0.831051230430603,119.4307861328125,87.0,3.369470357894897,-19836.189453125,583.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8174133300781,309.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.015625,18000.0,0.0,0.0,0.4547669887542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135429620742798,1.135441541671753,-1.1921966688532848e-05,0.0,0.0004615306679625,0.0,0.0,175.8776092529297,0.0,0.0,0.0,0.6361197233200073,4.0,0.0,1.0
562080,293.1170959472656,297.1499938964844,293.1499938964844,0.105939470231533,-2680.472900390625,304.1482238769531,0.7040155529975891,0.2212140411138534,0.2023412734270095,293.8662414550781,297.1499938964844,293.1499938964844,0.0036320809740573,-289.0136108398437,295.877197265625,0.398453027009964,0.050000000745058,0.0514295473694801,293.2026672363281,297.1499938964844,293.1499938964844,0.3819546401500702,-5171.32470703125,304.1573181152344,0.8971874713897705,0.4689047038555145,0.3299128115177154,293.22808837890625,297.1499938964844,293.1499938964844,0.4857341349124908,-8449.9091796875,304.1606140136719,0.9619574546813964,0.5671588778495789,0.5389381647109985,293.1685485839844,297.1499938964844,293.1499938964844,0.0154716912657022,-3812.917724609375,304.12042236328125,0.398453027009964,0.050000000745058,0.2439596354961395,291.1843566894531,291.1499938964844,258.8727722167969,257.4304504394531,279.1732177734375,293.57830810546875,291.1844177246094,1.0,0.3838517963886261,0.6681188941001892,0.6681188941001892,1.0,1.0,-1.6401921510696411,0.6810100078582764,0.9591821432113647,0.3008917868137359,0.0,0.0,0.831051230430603,119.4307861328125,87.0,3.369470357894897,-19836.189453125,583.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8174133300781,309.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.015625,18000.0,0.0,0.0,0.4547669887542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135429620742798,1.135441541671753,-1.1921966688532848e-05,0.0,0.0004615306679625,0.0,0.0,175.8776092529297,0.0,0.0,0.0,0.6361197233200073,4.0,0.0,1.0
562140,293.1173095703125,297.1499938964844,293.1499938964844,0.1061510220170021,-2684.819091796875,304.1484680175781,0.7178747653961182,0.2220052778720855,0.2026562392711639,293.8763122558594,297.1499938964844,293.1499938964844,0.0033826071303337,-269.5894470214844,295.6014709472656,0.4069195687770843,0.050000000745058,0.0510048940777778,293.201904296875,297.1499938964844,293.1499938964844,0.3803263306617737,-5153.91748046875,304.1575927734375,0.9141814112663268,0.4677263796329498,0.3287836015224457,293.22637939453125,297.1499938964844,293.1499938964844,0.4835123717784881,-8419.607421875,304.1607666015625,0.9784172773361206,0.5655273199081421,0.536979615688324,293.16827392578125,297.1499938964844,293.1499938964844,0.0152216264978051,-3779.891357421875,304.1148376464844,0.4069195687770843,0.050000000745058,0.2419452518224716,291.1839904785156,291.1499938964844,258.90740966796875,257.45977783203125,279.17535400390625,293.5868530273437,291.183837890625,1.0,0.373328149318695,0.6707614660263062,0.6707614660263062,1.0,1.0,-1.6339348554611206,0.6792269945144653,0.9547078609466552,0.3004004955291748,0.0,0.0,0.8265131115913391,108.55008697509766,75.0,-0.0477901510894298,-19750.548828125,549.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218994140625,309.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.607421875,18000.0,0.0,0.0,0.4520398676395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265382766723633,1.1265500783920288,-1.1799518688349052e-05,0.0,0.0004587630101013,0.0,0.0,172.4268798828125,0.0,0.0,0.0,0.6319764256477356,4.0,0.0,1.0
562200,293.1173095703125,297.1499938964844,293.1499938964844,0.1061510220170021,-2684.819091796875,304.1484680175781,0.7178747653961182,0.2220052778720855,0.2026562392711639,293.8763122558594,297.1499938964844,293.1499938964844,0.0033826071303337,-269.5894470214844,295.6014709472656,0.4069195687770843,0.050000000745058,0.0510048940777778,293.201904296875,297.1499938964844,293.1499938964844,0.3803263306617737,-5153.91748046875,304.1575927734375,0.9141814112663268,0.4677263796329498,0.3287836015224457,293.22637939453125,297.1499938964844,293.1499938964844,0.4835123717784881,-8419.607421875,304.1607666015625,0.9784172773361206,0.5655273199081421,0.536979615688324,293.16827392578125,297.1499938964844,293.1499938964844,0.0152216264978051,-3779.891357421875,304.1148376464844,0.4069195687770843,0.050000000745058,0.2419452518224716,291.1839904785156,291.1499938964844,258.90740966796875,257.45977783203125,279.17535400390625,293.5868530273437,291.183837890625,1.0,0.373328149318695,0.6707614660263062,0.6707614660263062,1.0,1.0,-1.6339348554611206,0.6792269945144653,0.9547078609466552,0.3004004955291748,0.0,0.0,0.8265131115913391,108.55008697509766,75.0,-0.0477901510894298,-19750.548828125,549.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8218994140625,309.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.607421875,18000.0,0.0,0.0,0.4520398676395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265382766723633,1.1265500783920288,-1.1799518688349052e-05,0.0,0.0004587630101013,0.0,0.0,172.4268798828125,0.0,0.0,0.0,0.6319764256477356,4.0,0.0,1.0
562260,293.1176452636719,297.1499938964844,293.1499938964844,0.1063655018806457,-2689.277099609375,304.14862060546875,0.7326148152351379,0.2227649539709091,0.2029355615377426,293.8866577148437,297.1499938964844,293.1499938964844,0.0031356974504888,-250.2214508056641,295.3197631835937,0.4170037508010864,0.050000000745058,0.0505748689174652,293.2012634277344,297.1499938964844,293.1499938964844,0.3787624537944793,-5137.26806640625,304.1576538085937,0.9358426928520204,0.4665400087833404,0.3276454508304596,293.2247314453125,297.1499938964844,293.1499938964844,0.4814097881317138,-8391.0537109375,304.1606750488281,0.994863212108612,0.5639246702194214,0.5350413918495178,293.1683044433594,297.1499938964844,293.1499938964844,0.0149740129709243,-3746.996337890625,304.10845947265625,0.4170037508010864,0.050000000745058,0.2399054020643234,291.1811218261719,291.1499938964844,258.9433288574219,257.4901733398437,279.1773681640625,293.59619140625,291.1808166503906,1.0,0.3623292446136474,0.673601508140564,0.673601508140564,1.0,1.0,-1.6276113986968994,0.6774629354476929,0.9501484036445618,0.2999415099620819,0.0,0.0,0.8225411772727966,97.53265380859376,63.0,-3.2606942653656006,-19661.7265625,514.9241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,309.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.19140625,18000.0,0.0,0.0,0.4494190216064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183165311813354,1.1183282136917114,-1.1685538993333466e-05,0.0,0.0004561031819321,0.0,0.0,169.26324462890625,0.0,0.0,0.0,0.6281472444534302,4.0,0.0,1.0
562320,293.1176452636719,297.1499938964844,293.1499938964844,0.1063655018806457,-2689.277099609375,304.14862060546875,0.7326148152351379,0.2227649539709091,0.2029355615377426,293.8866577148437,297.1499938964844,293.1499938964844,0.0031356974504888,-250.2214508056641,295.3197631835937,0.4170037508010864,0.050000000745058,0.0505748689174652,293.2012634277344,297.1499938964844,293.1499938964844,0.3787624537944793,-5137.26806640625,304.1576538085937,0.9358426928520204,0.4665400087833404,0.3276454508304596,293.2247314453125,297.1499938964844,293.1499938964844,0.4814097881317138,-8391.0537109375,304.1606750488281,0.994863212108612,0.5639246702194214,0.5350413918495178,293.1683044433594,297.1499938964844,293.1499938964844,0.0149740129709243,-3746.996337890625,304.10845947265625,0.4170037508010864,0.050000000745058,0.2399054020643234,291.1811218261719,291.1499938964844,258.9433288574219,257.4901733398437,279.1773681640625,293.59619140625,291.1808166503906,1.0,0.3623292446136474,0.673601508140564,0.673601508140564,1.0,1.0,-1.6276113986968994,0.6774629354476929,0.9501484036445618,0.2999415099620819,0.0,0.0,0.8225411772727966,97.53265380859376,63.0,-3.2606942653656006,-19661.7265625,514.9241333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,309.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.19140625,18000.0,0.0,0.0,0.4494190216064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183165311813354,1.1183282136917114,-1.1685538993333466e-05,0.0,0.0004561031819321,0.0,0.0,169.26324462890625,0.0,0.0,0.0,0.6281472444534302,4.0,0.0,1.0
562380,293.1178283691406,297.1499938964844,293.1499938964844,0.1064285933971405,-2690.2490234375,304.14898681640625,0.7466089129447937,0.2235486507415771,0.2032957226037979,293.8969116210937,297.1499938964844,293.1499938964844,0.0028964241500943,-231.16734313964844,295.04638671875,0.4274041652679443,0.050000000745058,0.050224982202053,293.2006225585937,297.1499938964844,293.1499938964844,0.3766861855983734,-5114.62451171875,304.1586608886719,0.955517590045929,0.465369164943695,0.3265748620033264,293.2121887207031,297.1499938964844,293.1499938964844,0.460964947938919,-8092.45751953125,304.1928405761719,0.9990000128746032,0.5645087957382202,0.5153277516365051,293.16815185546875,297.1499938964844,293.1499938964844,0.0147464834153652,-3714.86376953125,304.1025085449219,0.4274041652679443,0.050000000745058,0.2382456809282302,291.1950378417969,291.1499938964844,258.9804382324219,257.5215148925781,279.1907958984375,293.61541748046875,291.198974609375,1.0,0.3501768708229065,0.6781790852546692,0.6781790852546692,1.0,1.0,-1.6006956100463867,0.6668747067451477,0.9338209629058838,0.2951591908931732,0.0,0.0,0.8162640333175659,88.14067077636719,66.0,29.42143821716309,-19423.67578125,472.9079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,309.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.880859375,18000.0,0.0,0.0,0.4467133283615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1097266674041748,1.1097382307052612,-1.1574224117794074e-05,0.0,0.0004533572355285,0.0,0.0,166.0718231201172,0.0,0.0,0.0,0.6240665316581726,4.0,0.0,1.0
562440,293.1178283691406,297.1499938964844,293.1499938964844,0.1064285933971405,-2690.2490234375,304.14898681640625,0.7466089129447937,0.2235486507415771,0.2032957226037979,293.8969116210937,297.1499938964844,293.1499938964844,0.0028964241500943,-231.16734313964844,295.04638671875,0.4274041652679443,0.050000000745058,0.050224982202053,293.2006225585937,297.1499938964844,293.1499938964844,0.3766861855983734,-5114.62451171875,304.1586608886719,0.955517590045929,0.465369164943695,0.3265748620033264,293.2121887207031,297.1499938964844,293.1499938964844,0.460964947938919,-8092.45751953125,304.1928405761719,0.9990000128746032,0.5645087957382202,0.5153277516365051,293.16815185546875,297.1499938964844,293.1499938964844,0.0147464834153652,-3714.86376953125,304.1025085449219,0.4274041652679443,0.050000000745058,0.2382456809282302,291.1950378417969,291.1499938964844,258.9804382324219,257.5215148925781,279.1907958984375,293.61541748046875,291.198974609375,1.0,0.3501768708229065,0.6781790852546692,0.6781790852546692,1.0,1.0,-1.6006956100463867,0.6668747067451477,0.9338209629058838,0.2951591908931732,0.0,0.0,0.8162640333175659,88.14067077636719,66.0,29.42143821716309,-19423.67578125,472.9079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,309.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.880859375,18000.0,0.0,0.0,0.4467133283615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1097266674041748,1.1097382307052612,-1.1574224117794074e-05,0.0,0.0004533572355285,0.0,0.0,166.0718231201172,0.0,0.0,0.0,0.6240665316581726,4.0,0.0,1.0
562500,293.11798095703125,297.1499938964844,293.1499938964844,0.1062875017523765,-2686.80615234375,304.1494445800781,0.7519086003303528,0.2239271998405456,0.203536719083786,293.9021911621094,297.1499938964844,293.1499938964844,0.0027775468770414,-221.5145721435547,294.9228515625,0.4314281940460205,0.050000000745058,0.0501101687550544,293.2006225585937,297.1499938964844,293.1499938964844,0.3750487267971039,-5096.4189453125,304.1600646972656,0.9620537757873536,0.4647280871868133,0.3260666728019714,293.1939392089844,297.1499938964844,293.1499938964844,0.4487563073635101,-7916.46142578125,304.20709228515625,0.9990000128746032,0.5672968029975891,0.5046462416648865,293.1679382324219,297.1499938964844,293.1499938964844,0.0146378045901656,-3697.7978515625,304.1000061035156,0.4314281940460205,0.050000000745058,0.2377010732889175,291.2225036621094,291.1499938964844,258.9993896484375,257.5375061035156,279.1983337402344,293.63525390625,291.2261657714844,1.0,0.3457849323749542,0.6811657547950745,0.6811657547950745,1.0,1.0,-1.5867512226104736,0.6616382598876953,0.9251130223274232,0.2927248775959015,0.0,0.0,0.8086718916893005,84.95582580566406,66.0,48.78386688232422,-19289.697265625,456.1799926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8475341796875,309.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.548828125,18000.0,0.0,0.0,0.4450815916061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002713441848757,1.1002827882766724,-1.1467383956187405e-05,0.0,0.0004517012275755,0.0,0.0,162.7560272216797,0.0,0.0,0.0,0.6196383833885193,4.0,0.0,1.0
562560,293.1181945800781,297.1499938964844,293.1499938964844,0.1062377244234085,-2685.42236328125,304.1496276855469,0.7562477588653564,0.224291905760765,0.2037868499755859,293.9075012207031,297.1499938964844,293.1499938964844,0.0026600533165037,-212.0372772216797,294.7933349609375,0.4347304999828338,0.050000000745058,0.0500228554010391,293.2008361816406,297.1499938964844,293.1499938964844,0.3736418485641479,-5080.96875,304.1607666015625,0.9669331908226012,0.4640475511550903,0.3255437910556793,293.1731262207031,297.1499938964844,293.1499938964844,0.4391214847564697,-7779.23681640625,304.2141418457031,0.9990000128746032,0.5708308815956116,0.4963695704936981,293.1676025390625,297.1499938964844,293.1499938964844,0.0145578617230057,-3685.27490234375,304.0978698730469,0.4347304999828338,0.050000000745058,0.2372868955135345,291.24237060546875,291.1499938964844,259.0185852050781,257.5537109375,279.2047424316406,293.65936279296875,291.2447204589844,1.0,0.342246264219284,0.6843887567520142,0.6843887567520142,1.0,1.0,-1.5758823156356812,0.6578326225280762,0.9180497527122498,0.2911384105682373,0.0,0.0,0.8004806637763977,82.5316390991211,69.0,48.270267486572266,-19164.609375,443.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856506347656,309.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18281.8125,18000.0,0.0,0.0,0.4432683289051056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866800546646118,1.0866913795471191,-1.130526652559638e-05,0.0,0.0004498609923757,0.0,0.0,157.97528076171875,0.0,0.0,0.0,0.6134222149848938,4.0,0.0,1.0
562620,293.1188049316406,297.1499938964844,293.1499938964844,0.1063741743564605,-2687.961669921875,304.1495056152344,0.7627266645431519,0.2249696403741836,0.2042991816997528,293.91796875,297.1499938964844,293.1499938964844,0.0024300864897668,-193.6365966796875,294.5171813964844,0.4396038949489593,0.050000000745058,0.049903854727745,293.2015380859375,297.1499938964844,293.1499938964844,0.3714815080165863,-5057.71923828125,304.1607360839844,0.9732937216758728,0.4626181125640869,0.3244806826114654,293.1322326660156,297.1499938964844,293.1499938964844,0.4255186915397644,-7589.3642578125,304.2150573730469,0.9990000128746032,0.5785396099090576,0.4848612546920776,293.1663513183594,297.1499938964844,293.1499938964844,0.0144641892984509,-3670.970947265625,304.0951232910156,0.4396038949489593,0.050000000745058,0.2367224097251892,291.26031494140625,291.1499938964844,259.0576171875,257.5866394042969,279.2131652832031,293.7106018066406,291.2605895996094,1.0,0.3373376429080963,0.6911850571632385,0.6911850571632385,1.0,1.0,-1.5605798959732056,0.6531569957733154,0.9074229598045348,0.2895729541778564,0.0,0.0,0.7842872738838196,79.22087860107422,87.0,25.411630630493164,-18948.900390625,426.1165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,309.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.28515625,18000.0,0.0,0.0,0.4391674101352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548185110092163,1.0548293590545654,-1.0907095202128405e-05,0.0,0.0004456990864127,0.0,0.0,146.9217529296875,0.0,0.0,0.0,0.5988543033599854,4.0,0.0,1.0
562680,293.1188049316406,297.1499938964844,293.1499938964844,0.1063741743564605,-2687.961669921875,304.1495056152344,0.7627266645431519,0.2249696403741836,0.2042991816997528,293.91796875,297.1499938964844,293.1499938964844,0.0024300864897668,-193.6365966796875,294.5171813964844,0.4396038949489593,0.050000000745058,0.049903854727745,293.2015380859375,297.1499938964844,293.1499938964844,0.3714815080165863,-5057.71923828125,304.1607360839844,0.9732937216758728,0.4626181125640869,0.3244806826114654,293.1322326660156,297.1499938964844,293.1499938964844,0.4255186915397644,-7589.3642578125,304.2150573730469,0.9990000128746032,0.5785396099090576,0.4848612546920776,293.1663513183594,297.1499938964844,293.1499938964844,0.0144641892984509,-3670.970947265625,304.0951232910156,0.4396038949489593,0.050000000745058,0.2367224097251892,291.26031494140625,291.1499938964844,259.0576171875,257.5866394042969,279.2131652832031,293.7106018066406,291.2605895996094,1.0,0.3373376429080963,0.6911850571632385,0.6911850571632385,1.0,1.0,-1.5605798959732056,0.6531569957733154,0.9074229598045348,0.2895729541778564,0.0,0.0,0.7842872738838196,79.22087860107422,87.0,25.411630630493164,-18948.900390625,426.1165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9825744628906,309.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.28515625,18000.0,0.0,0.0,0.4391674101352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0548185110092163,1.0548293590545654,-1.0907095202128405e-05,0.0,0.0004456990864127,0.0,0.0,146.9217529296875,0.0,0.0,0.0,0.5988543033599854,4.0,0.0,1.0
562740,293.1201477050781,297.1499938964844,293.1499938964844,0.1070157214999198,-2701.78759765625,304.1485595703125,0.7603119015693665,0.2254905104637146,0.2048664391040802,293.9281921386719,297.1499938964844,293.1499938964844,0.0022089048288762,-176.21034240722656,294.206298828125,0.4370051622390747,0.050000000745058,0.0499660037457942,293.2027282714844,297.1499938964844,293.1499938964844,0.3707930147647857,-5051.4765625,304.158203125,0.9684415459632874,0.4610703885555267,0.3234757483005523,293.1084899902344,297.1499938964844,293.1499938964844,0.4308372139930725,-7680.76904296875,304.1837158203125,0.9990000128746032,0.583871603012085,0.4908997714519501,293.1651916503906,297.1499938964844,293.1499938964844,0.0145262349396944,-3682.208984375,304.0921630859375,0.4370051622390747,0.050000000745058,0.2370172142982483,291.23590087890625,291.1499938964844,259.0974426269531,257.6202087402344,279.20294189453125,293.7371520996094,291.2314147949219,1.0,0.3405107259750366,0.6961360573768616,0.6961360573768616,1.0,1.0,-1.5677167177200315,0.6580476760864258,0.909669041633606,0.2927858233451843,0.0,0.0,0.7737039923667908,80.92666625976562,105.0,-33.33324432373047,-18901.58203125,434.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660400390625,309.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.34765625,18000.0,0.0,0.0,0.4348174035549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254449844360352,1.0254554748535156,-1.0522030606807675e-05,0.0,0.0004412843845784,0.0,0.0,136.97491455078125,0.0,0.0,0.0,0.5855306386947632,4.0,0.0,1.0
562800,293.1201477050781,297.1499938964844,293.1499938964844,0.1070157214999198,-2701.78759765625,304.1485595703125,0.7603119015693665,0.2254905104637146,0.2048664391040802,293.9281921386719,297.1499938964844,293.1499938964844,0.0022089048288762,-176.21034240722656,294.206298828125,0.4370051622390747,0.050000000745058,0.0499660037457942,293.2027282714844,297.1499938964844,293.1499938964844,0.3707930147647857,-5051.4765625,304.158203125,0.9684415459632874,0.4610703885555267,0.3234757483005523,293.1084899902344,297.1499938964844,293.1499938964844,0.4308372139930725,-7680.76904296875,304.1837158203125,0.9990000128746032,0.583871603012085,0.4908997714519501,293.1651916503906,297.1499938964844,293.1499938964844,0.0145262349396944,-3682.208984375,304.0921630859375,0.4370051622390747,0.050000000745058,0.2370172142982483,291.23590087890625,291.1499938964844,259.0974426269531,257.6202087402344,279.20294189453125,293.7371520996094,291.2314147949219,1.0,0.3405107259750366,0.6961360573768616,0.6961360573768616,1.0,1.0,-1.5677167177200315,0.6580476760864258,0.909669041633606,0.2927858233451843,0.0,0.0,0.7737039923667908,80.92666625976562,105.0,-33.33324432373047,-18901.58203125,434.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660400390625,309.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.34765625,18000.0,0.0,0.0,0.4348174035549164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254449844360352,1.0254554748535156,-1.0522030606807675e-05,0.0,0.0004412843845784,0.0,0.0,136.97491455078125,0.0,0.0,0.0,0.5855306386947632,4.0,0.0,1.0
