time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1220397949219,297.1499938964844,293.1499938964844,0.1082186698913574,-2728.116943359375,304.14703369140625,0.7511071562767029,0.2258632034063339,0.2054335176944732,293.938232421875,297.1499938964844,293.1499938964844,0.0019972391892224,-159.79299926757812,293.8501281738281,0.4289880692958832,0.050000000745058,0.0501787289977073,293.20428466796875,297.1499938964844,293.1499938964844,0.3718256652355194,-5064.7880859375,304.1537475585937,0.9540805816650392,0.459423154592514,0.3225063979625702,293.1194152832031,297.1499938964844,293.1499938964844,0.4528611600399017,-8013.93603515625,304.1355285644531,0.9990000128746032,0.5827794075012207,0.5110406875610352,293.1659240722656,297.1499938964844,293.1499938964844,0.0147269489243626,-3717.516357421875,304.0841064453125,0.4289880692958832,0.050000000745058,0.2380262911319732,291.1596374511719,291.1499938964844,259.13787841796875,257.654296875,279.1781921386719,293.7220458984375,291.1527099609375,1.0,0.349535197019577,0.6977885961532593,0.6977885961532593,1.0,1.0,-1.5928726196289062,0.670092761516571,0.9227798581123352,0.2994934618473053,0.0,0.0,0.7771482467651367,86.80087280273438,108.0,-93.00877380371094,-19045.052734375,464.7038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,309.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.60546875,18000.0,0.0,0.0,0.4311745762825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175986289978027,1.0176090002059937,-1.0366624337621031e-05,0.0,0.0004375873832032,0.0,0.0,133.9007568359375,0.0,0.0,0.0,0.5819048881530762,4.0,0.0,1.0
562920,293.1220397949219,297.1499938964844,293.1499938964844,0.1082186698913574,-2728.116943359375,304.14703369140625,0.7511071562767029,0.2258632034063339,0.2054335176944732,293.938232421875,297.1499938964844,293.1499938964844,0.0019972391892224,-159.79299926757812,293.8501281738281,0.4289880692958832,0.050000000745058,0.0501787289977073,293.20428466796875,297.1499938964844,293.1499938964844,0.3718256652355194,-5064.7880859375,304.1537475585937,0.9540805816650392,0.459423154592514,0.3225063979625702,293.1194152832031,297.1499938964844,293.1499938964844,0.4528611600399017,-8013.93603515625,304.1355285644531,0.9990000128746032,0.5827794075012207,0.5110406875610352,293.1659240722656,297.1499938964844,293.1499938964844,0.0147269489243626,-3717.516357421875,304.0841064453125,0.4289880692958832,0.050000000745058,0.2380262911319732,291.1596374511719,291.1499938964844,259.13787841796875,257.654296875,279.1781921386719,293.7220458984375,291.1527099609375,1.0,0.349535197019577,0.6977885961532593,0.6977885961532593,1.0,1.0,-1.5928726196289062,0.670092761516571,0.9227798581123352,0.2994934618473053,0.0,0.0,0.7771482467651367,86.80087280273438,108.0,-93.00877380371094,-19045.052734375,464.7038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,309.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.60546875,18000.0,0.0,0.0,0.4311745762825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0175986289978027,1.0176090002059937,-1.0366624337621031e-05,0.0,0.0004375873832032,0.0,0.0,133.9007568359375,0.0,0.0,0.0,0.5819048881530762,4.0,0.0,1.0
562980,293.12420654296875,297.1499938964844,293.1499938964844,0.1093935742974281,-2753.777099609375,304.1460876464844,0.7433297634124756,0.2261336892843246,0.2058870792388916,293.9485778808594,297.1499938964844,293.1499938964844,0.0017826051916927,-143.04580688476562,293.48248291015625,0.4225445389747619,0.050000000745058,0.0503780506551265,293.2059326171875,297.1499938964844,293.1499938964844,0.3729420006275177,-5078.49072265625,304.1507263183594,0.9406231641769408,0.4577154815196991,0.3214775919914245,293.1568298339844,297.1499938964844,293.1499938964844,0.474549651145935,-8330.7060546875,304.10479736328125,0.9990000128746032,0.5760021209716797,0.5292198657989502,293.1692810058594,297.1499938964844,293.1499938964844,0.0149055579677224,-3750.53759765625,304.0685729980469,0.4225445389747619,0.050000000745058,0.2389717847108841,291.078857421875,291.1499938964844,259.1788635253906,257.68878173828125,279.159423828125,293.68994140625,291.0740051269531,1.0,0.3571469187736511,0.6977023482322693,0.6977023482322693,1.0,1.0,-1.6153881549835205,0.680352509021759,0.9350357055664062,0.3051292896270752,0.0,0.0,0.7923851609230042,92.29713439941406,111.0,-99.57579803466795,-19239.748046875,493.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.259765625,18000.0,0.0,0.0,0.4290549457073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368468761444092,1.0368573665618896,-1.054403492162237e-05,0.0,0.0004354362317826,0.0,0.0,139.5904083251953,0.0,0.0,0.0,0.5904906392097473,4.0,0.0,1.0
563040,293.12420654296875,297.1499938964844,293.1499938964844,0.1093935742974281,-2753.777099609375,304.1460876464844,0.7433297634124756,0.2261336892843246,0.2058870792388916,293.9485778808594,297.1499938964844,293.1499938964844,0.0017826051916927,-143.04580688476562,293.48248291015625,0.4225445389747619,0.050000000745058,0.0503780506551265,293.2059326171875,297.1499938964844,293.1499938964844,0.3729420006275177,-5078.49072265625,304.1507263183594,0.9406231641769408,0.4577154815196991,0.3214775919914245,293.1568298339844,297.1499938964844,293.1499938964844,0.474549651145935,-8330.7060546875,304.10479736328125,0.9990000128746032,0.5760021209716797,0.5292198657989502,293.1692810058594,297.1499938964844,293.1499938964844,0.0149055579677224,-3750.53759765625,304.0685729980469,0.4225445389747619,0.050000000745058,0.2389717847108841,291.078857421875,291.1499938964844,259.1788635253906,257.68878173828125,279.159423828125,293.68994140625,291.0740051269531,1.0,0.3571469187736511,0.6977023482322693,0.6977023482322693,1.0,1.0,-1.6153881549835205,0.680352509021759,0.9350357055664062,0.3051292896270752,0.0,0.0,0.7923851609230042,92.29713439941406,111.0,-99.57579803466795,-19239.748046875,493.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,309.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.259765625,18000.0,0.0,0.0,0.4290549457073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368468761444092,1.0368573665618896,-1.054403492162237e-05,0.0,0.0004354362317826,0.0,0.0,139.5904083251953,0.0,0.0,0.0,0.5904906392097473,4.0,0.0,1.0
563100,293.1254577636719,297.1499938964844,293.1499938964844,0.1098396629095077,-2763.4580078125,304.14599609375,0.7400123476982117,0.2262160927057266,0.2060644626617431,293.9540710449219,297.1499938964844,293.1499938964844,0.0016705718589946,-134.20204162597656,293.30377197265625,0.4198982715606689,0.050000000745058,0.0504688173532485,293.20684814453125,297.1499938964844,293.1499938964844,0.3731516301631927,-5081.17578125,304.15020751953125,0.9345529079437256,0.4568267464637756,0.3209369778633117,293.17919921875,297.1499938964844,293.1499938964844,0.4843515157699585,-8470.716796875,304.0952453613281,0.9990000128746032,0.5715257525444031,0.5372940301895142,293.1717529296875,297.1499938964844,293.1499938964844,0.0149677041918039,-3762.699462890625,304.0582580566406,0.4198982715606689,0.050000000745058,0.2394023537635803,291.0490417480469,291.1499938964844,259.199462890625,257.7061767578125,279.1537780761719,293.6758728027344,291.04498291015625,1.0,0.3606093823909759,0.6974602937698364,0.6974602937698364,1.0,1.0,-1.6252652406692505,0.6847991943359375,0.9404661059379578,0.3075211346149444,0.0,0.0,0.8021256327629089,94.79421997070312,111.0,-90.14505767822266,-19335.6640625,505.89447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8256225585937,309.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17668.087890625,18000.0,0.0,0.0,0.4286476671695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528266429901123,1.052837371826172,-1.0726645086833742e-05,0.0,0.0004350228991825,0.0,0.0,144.76165771484375,0.0,0.0,0.0,0.5977556109428406,4.0,0.0,1.0
563160,293.1267395019531,297.1499938964844,293.1499938964844,0.1102114990353584,-2771.476806640625,304.14605712890625,0.7359728217124939,0.2262739092111587,0.2062329947948455,293.959716796875,297.1499938964844,293.1499938964844,0.0015590859111398,-125.35286712646484,293.1280517578125,0.4167858958244324,0.050000000745058,0.0505831539630889,293.207763671875,297.1499938964844,293.1499938964844,0.3731659352779388,-5081.55615234375,304.1501770019531,0.9272702932357788,0.4559259414672851,0.3203985393047333,293.2012634277344,297.1499938964844,293.1499938964844,0.488385409116745,-8524.068359375,304.09832763671875,0.9966280460357666,0.5668162107467651,0.5395954251289368,293.1744689941406,297.1499938964844,293.1499938964844,0.0150306308642029,-3774.552001953125,304.046875,0.4167858958244324,0.050000000745058,0.2399447113275528,291.0252380371094,291.1499938964844,259.2201843261719,257.7236022949219,279.15435791015625,293.6663818359375,291.0227966308594,1.0,0.3636901378631592,0.6976662874221802,0.6976662874221802,1.0,1.0,-1.628321647644043,0.686197817325592,0.9421238303184508,0.3084875643253326,0.0,0.0,0.8128800392150879,97.7572784423828,114.0,-73.00334167480469,-19382.572265625,515.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015686035156,309.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17600.951171875,18000.0,0.0,0.0,0.4286600351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715643167495728,1.0715752840042114,-1.095318566513015e-05,0.0,0.0004350354429334,0.0,0.0,151.08804321289062,0.0,0.0,0.0,0.6063449382781982,4.0,0.0,1.0
563220,293.1295471191406,297.1499938964844,293.1499938964844,0.1103632375597953,-2774.345947265625,304.1471252441406,0.7278366088867188,0.2262970358133316,0.2065180987119674,293.9715576171875,297.1499938964844,293.1499938964844,0.0013265537563711,-106.63768768310548,292.8143310546875,0.4107863306999206,0.050000000745058,0.0508287921547889,293.21002197265625,297.1499938964844,293.1499938964844,0.3715247511863708,-5063.00927734375,304.15289306640625,0.9127668738365172,0.4540058970451355,0.3192825615406036,293.2243347167969,297.1499938964844,293.1499938964844,0.4830633103847503,-8435.935546875,304.1240539550781,0.9836338758468628,0.560789167881012,0.5331481099128723,293.1800537109375,297.1499938964844,293.1499938964844,0.0150833372026681,-3784.331787109375,304.0227355957031,0.4107863306999206,0.050000000745058,0.2411099076271057,291.02850341796875,291.1499938964844,259.2617492675781,257.7586364746094,279.1661682128906,293.6712951660156,291.02960205078125,1.0,0.368584007024765,0.6998708248138428,0.6998708248138428,1.0,1.0,-1.6213493347167969,0.6836892366409302,0.9376601576805116,0.3073830902576446,0.0,0.0,0.8293524980545044,103.83575439453124,117.0,-9.99615478515625,-19366.97265625,528.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,309.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17622.353515625,18000.0,0.0,0.0,0.4294078052043915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107676386833191,1.1076878309249878,-1.1435911801527254e-05,0.0,0.0004357943253125,0.0,0.0,164.19334411621094,0.0,0.0,0.0,0.6229715943336487,4.0,0.0,1.0
563280,293.1295471191406,297.1499938964844,293.1499938964844,0.1103632375597953,-2774.345947265625,304.1471252441406,0.7278366088867188,0.2262970358133316,0.2065180987119674,293.9715576171875,297.1499938964844,293.1499938964844,0.0013265537563711,-106.63768768310548,292.8143310546875,0.4107863306999206,0.050000000745058,0.0508287921547889,293.21002197265625,297.1499938964844,293.1499938964844,0.3715247511863708,-5063.00927734375,304.15289306640625,0.9127668738365172,0.4540058970451355,0.3192825615406036,293.2243347167969,297.1499938964844,293.1499938964844,0.4830633103847503,-8435.935546875,304.1240539550781,0.9836338758468628,0.560789167881012,0.5331481099128723,293.1800537109375,297.1499938964844,293.1499938964844,0.0150833372026681,-3784.331787109375,304.0227355957031,0.4107863306999206,0.050000000745058,0.2411099076271057,291.02850341796875,291.1499938964844,259.2617492675781,257.7586364746094,279.1661682128906,293.6712951660156,291.02960205078125,1.0,0.368584007024765,0.6998708248138428,0.6998708248138428,1.0,1.0,-1.6213493347167969,0.6836892366409302,0.9376601576805116,0.3073830902576446,0.0,0.0,0.8293524980545044,103.83575439453124,117.0,-9.99615478515625,-19366.97265625,528.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,309.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17622.353515625,18000.0,0.0,0.0,0.4294078052043915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107676386833191,1.1076878309249878,-1.1435911801527254e-05,0.0,0.0004357943253125,0.0,0.0,164.19334411621094,0.0,0.0,0.0,0.6229715943336487,4.0,0.0,1.0
563340,293.1322631835937,297.1499938964844,293.1499938964844,0.1103302091360092,-2773.288818359375,304.14813232421875,0.7217401266098022,0.2262615263462066,0.2066769897937774,293.98394775390625,297.1499938964844,293.1499938964844,0.0010845798533409,-87.1418685913086,292.5045166015625,0.4065182507038116,0.050000000745058,0.0510241203010082,293.2127990722656,297.1499938964844,293.1499938964844,0.3693318665027618,-5038.49755859375,304.15557861328125,0.9023229479789734,0.4519238173961639,0.3180060684680938,293.23223876953125,297.1499938964844,293.1499938964844,0.4796178936958313,-8380.5947265625,304.1382141113281,0.9734641909599304,0.5572914481163025,0.5296398997306824,293.1852722167969,297.1499938964844,293.1499938964844,0.0150930844247341,-3787.568115234375,303.9978332519531,0.4065182507038116,0.050000000745058,0.2420364618301391,291.0423278808594,291.1499938964844,259.30340576171875,257.79376220703125,279.1759948730469,293.6864624023437,291.0433349609375,1.0,0.3725963234901428,0.7029882073402405,0.7029882073402405,1.0,1.0,-1.617141604423523,0.682701826095581,0.934439778327942,0.3072596192359924,0.0,0.0,0.8427743911743164,108.6971664428711,120.0,11.146761894226074,-19341.46875,539.2058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,309.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0390625,18000.0,0.0,0.0,0.4307912290096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135854721069336,1.135866641998291,-1.1835567420348523e-05,0.0,0.0004371983231976,0.0,0.0,175.09375,0.0,0.0,0.0,0.6361737847328186,4.0,0.0,1.0
563400,293.1322631835937,297.1499938964844,293.1499938964844,0.1103302091360092,-2773.288818359375,304.14813232421875,0.7217401266098022,0.2262615263462066,0.2066769897937774,293.98394775390625,297.1499938964844,293.1499938964844,0.0010845798533409,-87.1418685913086,292.5045166015625,0.4065182507038116,0.050000000745058,0.0510241203010082,293.2127990722656,297.1499938964844,293.1499938964844,0.3693318665027618,-5038.49755859375,304.15557861328125,0.9023229479789734,0.4519238173961639,0.3180060684680938,293.23223876953125,297.1499938964844,293.1499938964844,0.4796178936958313,-8380.5947265625,304.1382141113281,0.9734641909599304,0.5572914481163025,0.5296398997306824,293.1852722167969,297.1499938964844,293.1499938964844,0.0150930844247341,-3787.568115234375,303.9978332519531,0.4065182507038116,0.050000000745058,0.2420364618301391,291.0423278808594,291.1499938964844,259.30340576171875,257.79376220703125,279.1759948730469,293.6864624023437,291.0433349609375,1.0,0.3725963234901428,0.7029882073402405,0.7029882073402405,1.0,1.0,-1.617141604423523,0.682701826095581,0.934439778327942,0.3072596192359924,0.0,0.0,0.8427743911743164,108.6971664428711,120.0,11.146761894226074,-19341.46875,539.2058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,309.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0390625,18000.0,0.0,0.0,0.4307912290096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135854721069336,1.135866641998291,-1.1835567420348523e-05,0.0,0.0004371983231976,0.0,0.0,175.09375,0.0,0.0,0.0,0.6361737847328186,4.0,0.0,1.0
563460,293.1346435546875,297.1499938964844,293.1499938964844,0.1102729216217994,-2771.774658203125,304.1488342285156,0.7166904211044312,0.2262312918901443,0.2068073004484176,293.9962158203125,297.1499938964844,293.1499938964844,0.000836658233311,-67.18815612792969,292.19122314453125,0.4030925631523132,0.050000000745058,0.0511919148266315,293.2156982421875,297.1499938964844,293.1499938964844,0.3669653236865997,-5012.296875,304.1576538085937,0.8939630389213562,0.4497446417808532,0.3166346549987793,293.2349853515625,297.1499938964844,293.1499938964844,0.4768803119659424,-8338.25390625,304.1466064453125,0.9647689461708068,0.5546430945396423,0.5271822810173035,293.1898803710937,297.1499938964844,293.1499938964844,0.0150875095278024,-3788.689697265625,303.97296142578125,0.4030925631523132,0.050000000745058,0.2428323924541473,291.0560607910156,291.1499938964844,259.3450622558594,257.828857421875,279.1831970214844,293.7038269042969,291.05712890625,1.0,0.3760496079921722,0.7066870331764221,0.7066870331764221,1.0,1.0,-1.6138577461242676,0.6822797656059265,0.9315780401229858,0.307517945766449,0.0,0.0,0.8543798327445984,112.8803482055664,123.0,17.506921768188477,-19318.85546875,548.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062744140625,309.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17743.662109375,18000.0,0.0,0.0,0.4325721263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159290790557861,1.1593029499053955,-1.2173875802545808e-05,0.0,0.0004390057292766,0.0,0.0,184.5268402099609,0.0,0.0,0.0,0.6471821069717407,4.0,0.0,1.0
563520,293.1346435546875,297.1499938964844,293.1499938964844,0.1102729216217994,-2771.774658203125,304.1488342285156,0.7166904211044312,0.2262312918901443,0.2068073004484176,293.9962158203125,297.1499938964844,293.1499938964844,0.000836658233311,-67.18815612792969,292.19122314453125,0.4030925631523132,0.050000000745058,0.0511919148266315,293.2156982421875,297.1499938964844,293.1499938964844,0.3669653236865997,-5012.296875,304.1576538085937,0.8939630389213562,0.4497446417808532,0.3166346549987793,293.2349853515625,297.1499938964844,293.1499938964844,0.4768803119659424,-8338.25390625,304.1466064453125,0.9647689461708068,0.5546430945396423,0.5271822810173035,293.1898803710937,297.1499938964844,293.1499938964844,0.0150875095278024,-3788.689697265625,303.97296142578125,0.4030925631523132,0.050000000745058,0.2428323924541473,291.0560607910156,291.1499938964844,259.3450622558594,257.828857421875,279.1831970214844,293.7038269042969,291.05712890625,1.0,0.3760496079921722,0.7066870331764221,0.7066870331764221,1.0,1.0,-1.6138577461242676,0.6822797656059265,0.9315780401229858,0.307517945766449,0.0,0.0,0.8543798327445984,112.8803482055664,123.0,17.506921768188477,-19318.85546875,548.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062744140625,309.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17743.662109375,18000.0,0.0,0.0,0.4325721263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159290790557861,1.1593029499053955,-1.2173875802545808e-05,0.0,0.0004390057292766,0.0,0.0,184.5268402099609,0.0,0.0,0.0,0.6471821069717407,4.0,0.0,1.0
563580,293.1366577148437,297.1499938964844,293.1499938964844,0.1101966574788093,-2769.886474609375,304.1493530273437,0.7122060060501099,0.2262064665555954,0.2069284170866012,294.0082092285156,297.1499938964844,293.1499938964844,0.0005846074782311,-46.92189407348633,291.8758544921875,0.4001189172267914,0.050000000745058,0.0513434745371341,293.2186584472656,297.1499938964844,293.1499938964844,0.3644431233406067,-4984.52783203125,304.1592712402344,0.886550784111023,0.4474799335002899,0.3151908814907074,293.2358703613281,297.1499938964844,293.1499938964844,0.4742711186408996,-8299.3623046875,304.1520080566406,0.9568691253662108,0.5523099303245544,0.5250906944274902,293.19390869140625,297.1499938964844,293.1499938964844,0.0150713119655847,-3788.28466796875,303.9480285644531,0.4001189172267914,0.050000000745058,0.2435513287782669,291.0705871582031,291.1499938964844,259.38653564453125,257.8638916015625,279.1884460449219,293.7214660644531,291.0717468261719,1.0,0.3791300654411316,0.7108097672462463,0.7108097672462463,1.0,1.0,-1.610803723335266,0.6820458173751831,0.928757905960083,0.3079203367233276,0.0,0.0,0.8640025854110718,116.65736389160156,126.0,20.059892654418945,-19300.8046875,557.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,309.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.52734375,18000.0,0.0,0.0,0.4345554411411285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784870624542236,1.1784995794296265,-1.2456987860787194e-05,0.0,0.0004410185210872,0.0,0.0,192.52793884277344,0.0,0.0,0.0,0.6562216281890869,4.0,0.0,1.0
563640,293.1366577148437,297.1499938964844,293.1499938964844,0.1101966574788093,-2769.886474609375,304.1493530273437,0.7122060060501099,0.2262064665555954,0.2069284170866012,294.0082092285156,297.1499938964844,293.1499938964844,0.0005846074782311,-46.92189407348633,291.8758544921875,0.4001189172267914,0.050000000745058,0.0513434745371341,293.2186584472656,297.1499938964844,293.1499938964844,0.3644431233406067,-4984.52783203125,304.1592712402344,0.886550784111023,0.4474799335002899,0.3151908814907074,293.2358703613281,297.1499938964844,293.1499938964844,0.4742711186408996,-8299.3623046875,304.1520080566406,0.9568691253662108,0.5523099303245544,0.5250906944274902,293.19390869140625,297.1499938964844,293.1499938964844,0.0150713119655847,-3788.28466796875,303.9480285644531,0.4001189172267914,0.050000000745058,0.2435513287782669,291.0705871582031,291.1499938964844,259.38653564453125,257.8638916015625,279.1884460449219,293.7214660644531,291.0717468261719,1.0,0.3791300654411316,0.7108097672462463,0.7108097672462463,1.0,1.0,-1.610803723335266,0.6820458173751831,0.928757905960083,0.3079203367233276,0.0,0.0,0.8640025854110718,116.65736389160156,126.0,20.059892654418945,-19300.8046875,557.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,309.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.52734375,18000.0,0.0,0.0,0.4345554411411285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1784870624542236,1.1784995794296265,-1.2456987860787194e-05,0.0,0.0004410185210872,0.0,0.0,192.52793884277344,0.0,0.0,0.0,0.6562216281890869,4.0,0.0,1.0
563700,293.1376037597656,297.1499938964844,293.1499938964844,0.110149085521698,-2768.746826171875,304.1495666503906,0.7100875973701477,0.2261933386325836,0.2069852650165558,294.0140991210937,297.1499938964844,293.1499938964844,0.0004976996569894,-36.58448791503906,291.7176208496094,0.3987351357936859,0.050000000745058,0.0514151901006698,293.2201538085937,297.1499938964844,293.1499938964844,0.3631224334239959,-4970.0205078125,304.1600036621094,0.8830927014350891,0.446315586566925,0.3144439160823822,293.2359313964844,297.1499938964844,293.1499938964844,0.4729597270488739,-8280.21484375,304.1540222167969,0.9531179070472716,0.5512074828147888,0.5241117477416992,293.19580078125,297.1499938964844,293.1499938964844,0.0150597188621759,-3787.56689453125,303.9354553222656,0.3987351357936859,0.050000000745058,0.2438915222883224,291.078369140625,291.1499938964844,259.4071655273437,257.8813171386719,279.1905517578125,293.7301940917969,291.07958984375,1.0,0.380570501089096,0.7129969000816345,0.7129969000816345,1.0,1.0,-1.6092944145202637,0.6819552779197693,0.9273391366004944,0.3081451654434204,0.0,0.0,0.867994487285614,118.44339752197266,126.0,21.12356185913086,-19293.701171875,560.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,308.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.7578125,18000.0,0.0,0.0,0.435569167137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1865288019180298,1.1865413188934326,-1.2577732377394568e-05,0.0,0.0004420473414938,0.0,0.0,195.96014404296875,0.0,0.0,0.0,0.6600146889686584,4.0,0.0,1.0
563760,293.1384582519531,297.1499938964844,293.1499938964844,0.1100941821932792,-2767.45263671875,304.1497497558594,0.7080196738243103,0.2261785566806793,0.2070390582084655,294.0198974609375,297.1499938964844,293.1499938964844,0.0004461476346477,-26.066293716430664,291.5591735839844,0.3973966836929321,0.050000000745058,0.051484927535057,293.2216796875,297.1499938964844,293.1499938964844,0.3617616295814514,-4955.08447265625,304.16064453125,0.8797624707221985,0.4451300501823425,0.3136805593967438,293.2358703613281,297.1499938964844,293.1499938964844,0.4716332554817199,-8261.041015625,304.1557006835937,0.9494681358337402,0.5501314997673035,0.5231607556343079,293.1976013183594,297.1499938964844,293.1499938964844,0.0150460069999098,-3786.5302734375,303.9227905273437,0.3973966836929321,0.050000000745058,0.2442223280668258,291.0865783691406,291.1499938964844,259.4277038574219,257.898681640625,279.1923828125,293.7388000488281,291.0878601074219,1.0,0.3819598257541656,0.7152551412582397,0.7152551412582397,1.0,1.0,-1.6077817678451538,0.6818704605102539,0.9259112477302552,0.3083769083023071,0.0,0.0,0.8713967800140381,120.1793212890625,129.0,22.22142219543457,-19287.73828125,564.7442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,308.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.23828125,18000.0,0.0,0.0,0.4365728199481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1935255527496338,1.1935381889343262,-1.2684165085374843e-05,0.0,0.0004430658882483,0.0,0.0,198.9891815185547,0.0,0.0,0.0,0.6633179783821106,4.0,0.0,1.0
563820,293.1401062011719,297.1499938964844,293.1499938964844,0.109914444386959,-2763.325927734375,304.1501159667969,0.704075813293457,0.226141095161438,0.2071364521980285,294.0312805175781,297.1499938964844,293.1499938964844,0.0003190729476045,-5.59013032913208,291.2456970214844,0.3948065638542175,0.050000000745058,0.0516199767589569,293.2247314453125,297.1499938964844,293.1499938964844,0.3587935268878937,-4922.42724609375,304.1620483398437,0.8734109997749329,0.4426948726177215,0.3121065199375152,293.2355041503906,297.1499938964844,293.1499938964844,0.468754380941391,-8219.7763671875,304.1585998535156,0.9424158930778505,0.5480320453643799,0.5213128924369812,293.20098876953125,297.1499938964844,293.1499938964844,0.0150064090266823,-3782.338134765625,303.89715576171875,0.3948065638542175,0.050000000745058,0.2448629438877105,291.1082458496094,291.1499938964844,259.46844482421875,257.9331359863281,279.2174072265625,293.7557373046875,291.1105041503906,1.0,0.3846181631088257,0.7156603932380676,0.7156603932380676,1.0,1.0,-1.6047215461730957,0.6806178689002991,0.9241037368774414,0.3077679872512817,0.0,0.0,0.8756781816482544,123.53833770751952,132.0,31.69541358947754,-19265.16796875,571.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,308.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.38671875,18000.0,0.0,0.0,0.4384689629077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040996551513672,1.204112529754639,-1.2850366147176828e-05,0.0,0.000444990262622,0.0,0.0,203.67515563964844,0.0,0.0,0.0,0.6682994365692139,4.0,0.0,1.0
563880,293.1401062011719,297.1499938964844,293.1499938964844,0.109914444386959,-2763.325927734375,304.1501159667969,0.704075813293457,0.226141095161438,0.2071364521980285,294.0312805175781,297.1499938964844,293.1499938964844,0.0003190729476045,-5.59013032913208,291.2456970214844,0.3948065638542175,0.050000000745058,0.0516199767589569,293.2247314453125,297.1499938964844,293.1499938964844,0.3587935268878937,-4922.42724609375,304.1620483398437,0.8734109997749329,0.4426948726177215,0.3121065199375152,293.2355041503906,297.1499938964844,293.1499938964844,0.468754380941391,-8219.7763671875,304.1585998535156,0.9424158930778505,0.5480320453643799,0.5213128924369812,293.20098876953125,297.1499938964844,293.1499938964844,0.0150064090266823,-3782.338134765625,303.89715576171875,0.3948065638542175,0.050000000745058,0.2448629438877105,291.1082458496094,291.1499938964844,259.46844482421875,257.9331359863281,279.2174072265625,293.7557373046875,291.1105041503906,1.0,0.3846181631088257,0.7156603932380676,0.7156603932380676,1.0,1.0,-1.6047215461730957,0.6806178689002991,0.9241037368774414,0.3077679872512817,0.0,0.0,0.8756781816482544,123.53833770751952,132.0,31.69541358947754,-19265.16796875,571.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832946777344,308.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17891.38671875,18000.0,0.0,0.0,0.4384689629077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040996551513672,1.204112529754639,-1.2850366147176828e-05,0.0,0.000444990262622,0.0,0.0,203.67515563964844,0.0,0.0,0.0,0.6682994365692139,4.0,0.0,1.0
563940,293.1416015625,297.1499938964844,293.1499938964844,0.1096188798546791,-2756.65380859375,304.15057373046875,0.7003602981567383,0.2260891646146774,0.2072179019451141,294.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.3922706544399261,0.050000000745058,0.051750935614109,293.22784423828125,297.1499938964844,293.1499938964844,0.3554382920265198,-4885.39111328125,304.16363525390625,0.8673821091651917,0.4401724338531494,0.3104686737060547,293.2349548339844,297.1499938964844,293.1499938964844,0.465481549501419,-8173.1796875,304.1611633300781,0.9356361627578736,0.5459751486778259,0.5195070505142212,293.2042541503906,297.1499938964844,293.1499938964844,0.01494827773422,-3774.8515625,303.87109375,0.3922706544399261,0.050000000745058,0.2454841583967209,291.1395874023437,291.1499938964844,259.5086364746094,257.9671936035156,279.2518615722656,293.77313232421875,291.1420593261719,1.0,0.3871549069881439,0.714789628982544,0.714789628982544,1.0,1.0,-1.6015881299972534,0.6789434552192688,0.9226446151733398,0.306755006313324,0.0,0.0,0.8749942779541016,126.79249572753906,135.0,40.819618225097656,-19232.3515625,578.7874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77374267578125,308.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.072265625,18000.0,0.0,0.0,0.440063863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207724690437317,1.2077375650405884,-1.2921929737785833e-05,0.0,0.0004466088721528,0.0,0.0,205.45535278320312,0.0,0.0,0.0,0.6700100302696228,4.0,0.0,1.0
564000,293.1416015625,297.1499938964844,293.1499938964844,0.1096188798546791,-2756.65380859375,304.15057373046875,0.7003602981567383,0.2260891646146774,0.2072179019451141,294.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.3922706544399261,0.050000000745058,0.051750935614109,293.22784423828125,297.1499938964844,293.1499938964844,0.3554382920265198,-4885.39111328125,304.16363525390625,0.8673821091651917,0.4401724338531494,0.3104686737060547,293.2349548339844,297.1499938964844,293.1499938964844,0.465481549501419,-8173.1796875,304.1611633300781,0.9356361627578736,0.5459751486778259,0.5195070505142212,293.2042541503906,297.1499938964844,293.1499938964844,0.01494827773422,-3774.8515625,303.87109375,0.3922706544399261,0.050000000745058,0.2454841583967209,291.1395874023437,291.1499938964844,259.5086364746094,257.9671936035156,279.2518615722656,293.77313232421875,291.1420593261719,1.0,0.3871549069881439,0.714789628982544,0.714789628982544,1.0,1.0,-1.6015881299972534,0.6789434552192688,0.9226446151733398,0.306755006313324,0.0,0.0,0.8749942779541016,126.79249572753906,135.0,40.819618225097656,-19232.3515625,578.7874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77374267578125,308.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.072265625,18000.0,0.0,0.0,0.440063863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207724690437317,1.2077375650405884,-1.2921929737785833e-05,0.0,0.0004466088721528,0.0,0.0,205.45535278320312,0.0,0.0,0.0,0.6700100302696228,4.0,0.0,1.0
564060,293.1429748535156,297.1499938964844,293.1499938964844,0.1093026995658874,-2749.560791015625,304.1509094238281,0.6968190670013428,0.2260212004184723,0.2072826474905014,294.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.389735996723175,0.050000000745058,0.0518791936337947,293.2309265136719,297.1499938964844,293.1499938964844,0.3519736230373382,-4847.197265625,304.16485595703125,0.8616130352020264,0.4375733435153961,0.3087732791900635,293.2343139648437,297.1499938964844,293.1499938964844,0.4621624648571014,-8126.31201171875,304.1629638671875,0.9291105270385742,0.5439546704292297,0.5177329182624817,293.2074890136719,297.1499938964844,293.1499938964844,0.0148847354575991,-3766.60791015625,303.8441467285156,0.389735996723175,0.050000000745058,0.2460925579071045,291.1717224121094,291.1499938964844,259.5481262207031,258.000732421875,279.2867431640625,293.79180908203125,291.1741638183594,1.0,0.3896028101444244,0.713947057723999,0.713947057723999,1.0,1.0,-1.5983848571777344,0.6772433519363403,0.9211415648460388,0.305732399225235,0.0,0.0,0.8699461221694946,129.97703552246094,138.0,43.56294250488281,-19191.021484375,585.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,308.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.4412258863449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039791345596311,1.2039921283721924,-1.288580915570492e-05,0.0,0.0004477881884668,0.0,0.0,204.0288848876953,0.0,0.0,0.0,0.6682486534118652,4.0,0.0,1.0
564120,293.1429748535156,297.1499938964844,293.1499938964844,0.1093026995658874,-2749.560791015625,304.1509094238281,0.6968190670013428,0.2260212004184723,0.2072826474905014,294.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.389735996723175,0.050000000745058,0.0518791936337947,293.2309265136719,297.1499938964844,293.1499938964844,0.3519736230373382,-4847.197265625,304.16485595703125,0.8616130352020264,0.4375733435153961,0.3087732791900635,293.2343139648437,297.1499938964844,293.1499938964844,0.4621624648571014,-8126.31201171875,304.1629638671875,0.9291105270385742,0.5439546704292297,0.5177329182624817,293.2074890136719,297.1499938964844,293.1499938964844,0.0148847354575991,-3766.60791015625,303.8441467285156,0.389735996723175,0.050000000745058,0.2460925579071045,291.1717224121094,291.1499938964844,259.5481262207031,258.000732421875,279.2867431640625,293.79180908203125,291.1741638183594,1.0,0.3896028101444244,0.713947057723999,0.713947057723999,1.0,1.0,-1.5983848571777344,0.6772433519363403,0.9211415648460388,0.305732399225235,0.0,0.0,0.8699461221694946,129.97703552246094,138.0,43.56294250488281,-19191.021484375,585.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,308.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.4412258863449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039791345596311,1.2039921283721924,-1.288580915570492e-05,0.0,0.0004477881884668,0.0,0.0,204.0288848876953,0.0,0.0,0.0,0.6682486534118652,4.0,0.0,1.0
564180,293.1442565917969,297.1499938964844,293.1499938964844,0.1089957952499389,-2742.70703125,304.151123046875,0.6934185028076172,0.2259369045495987,0.2073310315608978,294.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.3871997892856598,0.050000000745058,0.0520056299865245,293.23394775390625,297.1499938964844,293.1499938964844,0.3484990298748016,-4808.955078125,304.1656799316406,0.8560672402381897,0.4349091649055481,0.3070294260978699,293.2335510253906,297.1499938964844,293.1499938964844,0.4589205980300903,-8080.8505859375,304.1640319824219,0.922850787639618,0.5419701933860779,0.5159907937049866,293.2107238769531,297.1499938964844,293.1499938964844,0.0148199582472443,-3758.406005859375,303.81610107421875,0.3871997892856598,0.050000000745058,0.2466923296451568,291.2019958496094,291.1499938964844,259.5867614746094,258.0336303710937,279.32196044921875,293.8115234375,291.20416259765625,1.0,0.3919844627380371,0.7131044268608093,0.7131044268608093,1.0,1.0,-1.5951297283172607,0.6755185723304749,0.9196110963821412,0.3046976327896118,0.0,0.0,0.8609618544578552,133.11460876464844,141.0,41.83926773071289,-19139.201171875,591.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86724853515625,309.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18136.08203125,18000.0,0.0,0.0,0.4418544173240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930781602859497,1.1930909156799316,-1.2745264029945249e-05,0.0,0.0004484260571189,0.0,0.0,199.5290679931641,0.0,0.0,0.0,0.6631175875663757,4.0,0.0,1.0
564240,293.1442565917969,297.1499938964844,293.1499938964844,0.1089957952499389,-2742.70703125,304.151123046875,0.6934185028076172,0.2259369045495987,0.2073310315608978,294.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.3871997892856598,0.050000000745058,0.0520056299865245,293.23394775390625,297.1499938964844,293.1499938964844,0.3484990298748016,-4808.955078125,304.1656799316406,0.8560672402381897,0.4349091649055481,0.3070294260978699,293.2335510253906,297.1499938964844,293.1499938964844,0.4589205980300903,-8080.8505859375,304.1640319824219,0.922850787639618,0.5419701933860779,0.5159907937049866,293.2107238769531,297.1499938964844,293.1499938964844,0.0148199582472443,-3758.406005859375,303.81610107421875,0.3871997892856598,0.050000000745058,0.2466923296451568,291.2019958496094,291.1499938964844,259.5867614746094,258.0336303710937,279.32196044921875,293.8115234375,291.20416259765625,1.0,0.3919844627380371,0.7131044268608093,0.7131044268608093,1.0,1.0,-1.5951297283172607,0.6755185723304749,0.9196110963821412,0.3046976327896118,0.0,0.0,0.8609618544578552,133.11460876464844,141.0,41.83926773071289,-19139.201171875,591.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86724853515625,309.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18136.08203125,18000.0,0.0,0.0,0.4418544173240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930781602859497,1.1930909156799316,-1.2745264029945249e-05,0.0,0.0004484260571189,0.0,0.0,199.5290679931641,0.0,0.0,0.0,0.6631175875663757,4.0,0.0,1.0
564300,293.1448669433594,297.1499938964844,293.1499938964844,0.108854591846466,-2739.563232421875,304.1511535644531,0.6917640566825867,0.2258888036012649,0.2073493748903274,294.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.3859660625457763,0.050000000745058,0.05206835642457,293.2354431152344,297.1499938964844,293.1499938964844,0.3467853665351867,-4790.12158203125,304.1659545898437,0.8533693552017212,0.4335546195507049,0.3061412572860718,293.233154296875,297.1499938964844,293.1499938964844,0.457363486289978,-8059.12451171875,304.164306640625,0.9198284149169922,0.5409911870956421,0.5151317715644836,293.2123413085937,297.1499938964844,293.1499938964844,0.0147884087637066,-3754.562255859375,303.8016662597656,0.3859660625457763,0.050000000745058,0.2469898611307144,291.21563720703125,291.1499938964844,259.6057434082031,258.0498046875,279.3395690917969,293.8216857910156,291.2176513671875,1.0,0.3931553363800049,0.7126831412315369,0.7126831412315369,1.0,1.0,-1.5934865474700928,0.6746487021446228,0.91883784532547,0.3041765987873077,0.0,0.0,0.8552087545394897,134.670654296875,141.0,39.56371688842773,-19108.662109375,594.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,309.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.21875,18000.0,0.0,0.0,0.4419451355934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1850602626800537,1.185072898864746,-1.2638100997719448e-05,0.0,0.0004485181416384,0.0,0.0,196.2161560058593,0.0,0.0,0.0,0.6593487858772278,4.0,0.0,1.0
564360,293.1454772949219,297.1499938964844,293.1499938964844,0.1087259575724601,-2736.70556640625,304.15118408203125,0.6901372671127319,0.2258370220661163,0.2073639929294586,294.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22515869140625,0.3847557306289673,0.050000000745058,0.0521308332681655,293.2369079589844,297.1499938964844,293.1499938964844,0.3451004028320312,-4771.6240234375,304.1661071777344,0.8507170677185059,0.4321858882904053,0.3052427172660827,293.23272705078125,297.1499938964844,293.1499938964844,0.4558660984039306,-8038.3037109375,304.1644287109375,0.9168829917907716,0.5400210022926331,0.5142806172370911,293.2139587402344,297.1499938964844,293.1499938964844,0.0147579777985811,-3751.002685546875,303.7869567871094,0.3847557306289673,0.050000000745058,0.2472862303256988,291.2279663085937,291.1499938964844,259.6244506835937,258.0657653808594,279.3571472167969,293.8319396972656,291.229736328125,1.0,0.3943149149417877,0.7122745513916016,0.7122745513916016,1.0,1.0,-1.591834306716919,0.67377769947052,0.9180566668510436,0.3036567270755768,0.0,0.0,0.848770022392273,136.22030639648438,144.0,36.45289611816406,-19074.779296875,597.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,309.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.197265625,18000.0,0.0,0.0,0.4418773353099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175447940826416,1.1754604578018188,-1.2508452527981715e-05,0.0,0.0004484493401832,0.0,0.0,192.2742919921875,0.0,0.0,0.0,0.6548377275466919,4.0,0.0,1.0
564420,293.1466064453125,297.1499938964844,293.1499938964844,0.1085168272256851,-2732.0771484375,304.151123046875,0.6869615912437439,0.2257231622934341,0.2073832899332046,294.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.3824003040790558,0.050000000745058,0.0522551946341991,293.23974609375,297.1499938964844,293.1499938964844,0.341845691204071,-4735.96044921875,304.1661682128906,0.8455390334129333,0.4294060468673706,0.3034159541130066,293.2318420410156,297.1499938964844,293.1499938964844,0.4530898630619049,-7999.9111328125,304.1642150878906,0.9112435579299928,0.5381064414978027,0.5126021504402161,293.2171630859375,297.1499938964844,293.1499938964844,0.0147019131109118,-3745.00830078125,303.75665283203125,0.3824003040790558,0.050000000745058,0.2478761523962021,291.2476501464844,291.1499938964844,259.6610412597656,258.0971069335937,279.3921203613281,293.852783203125,291.2489013671875,1.0,0.3966047763824463,0.711457371711731,0.711457371711731,1.0,1.0,-1.588506817817688,0.6720247864723206,0.9164820313453674,0.3026122152805328,0.0,0.0,0.8343625664710999,139.30433654785156,132.0,28.244369506835938,-18996.583984375,604.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,309.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.78515625,18000.0,0.0,0.0,0.4412473142147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151982665061951,1.1519949436187744,-1.2190966117486823e-05,0.0,0.0004478099290281,0.0,0.0,182.835189819336,0.0,0.0,0.0,0.6438578963279724,4.0,0.0,1.0
564480,293.1466064453125,297.1499938964844,293.1499938964844,0.1085168272256851,-2732.0771484375,304.151123046875,0.6869615912437439,0.2257231622934341,0.2073832899332046,294.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.3824003040790558,0.050000000745058,0.0522551946341991,293.23974609375,297.1499938964844,293.1499938964844,0.341845691204071,-4735.96044921875,304.1661682128906,0.8455390334129333,0.4294060468673706,0.3034159541130066,293.2318420410156,297.1499938964844,293.1499938964844,0.4530898630619049,-7999.9111328125,304.1642150878906,0.9112435579299928,0.5381064414978027,0.5126021504402161,293.2171630859375,297.1499938964844,293.1499938964844,0.0147019131109118,-3745.00830078125,303.75665283203125,0.3824003040790558,0.050000000745058,0.2478761523962021,291.2476501464844,291.1499938964844,259.6610412597656,258.0971069335937,279.3921203613281,293.852783203125,291.2489013671875,1.0,0.3966047763824463,0.711457371711731,0.711457371711731,1.0,1.0,-1.588506817817688,0.6720247864723206,0.9164820313453674,0.3026122152805328,0.0,0.0,0.8343625664710999,139.30433654785156,132.0,28.244369506835938,-18996.583984375,604.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,309.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18272.78515625,18000.0,0.0,0.0,0.4412473142147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151982665061951,1.1519949436187744,-1.2190966117486823e-05,0.0,0.0004478099290281,0.0,0.0,182.835189819336,0.0,0.0,0.0,0.6438578963279724,4.0,0.0,1.0
564540,293.1474304199219,297.1499938964844,293.1499938964844,0.1082501709461212,-2726.33203125,304.1512145996094,0.6887840032577515,0.2256378978490829,0.2072193920612335,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.3838857412338257,0.050000000745058,0.0521764047443866,293.24237060546875,297.1499938964844,293.1499938964844,0.3385255038738251,-4699.51220703125,304.16632080078125,0.8459709286689758,0.4266030192375183,0.3014129102230072,293.2307434082031,297.1499938964844,293.1499938964844,0.4503714740276336,-7962.2998046875,304.1640319824219,0.9128296375274658,0.5362565517425537,0.5107693672180176,293.2201843261719,297.1499938964844,293.1499938964844,0.0145525122061371,-3725.87109375,303.7259216308594,0.3838857412338257,0.050000000745058,0.2475023865699768,291.2621765136719,291.1499938964844,259.6964111328125,258.12750244140625,279.4283142089844,293.8739318847656,291.26318359375,1.0,0.3938577175140381,0.7106401324272156,0.7106401324272156,1.0,1.0,-1.583163142204285,0.6693434119224548,0.9138197302818298,0.301078051328659,0.0,0.0,0.818415105342865,137.20535278320312,120.0,21.83039283752441,-18890.208984375,594.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,309.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.322265625,18000.0,0.0,0.0,0.4399183690547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238008737564087,1.1238126754760742,-1.18129310067161e-05,0.0,0.0004464612284209,0.0,0.0,171.8930206298828,0.0,0.0,0.0,0.630721926689148,4.0,0.0,1.0
