time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1474304199219,297.1499938964844,293.1499938964844,0.1082501709461212,-2726.33203125,304.1512145996094,0.6887840032577515,0.2256378978490829,0.2072193920612335,294.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.3838857412338257,0.050000000745058,0.0521764047443866,293.24237060546875,297.1499938964844,293.1499938964844,0.3385255038738251,-4699.51220703125,304.16632080078125,0.8459709286689758,0.4266030192375183,0.3014129102230072,293.2307434082031,297.1499938964844,293.1499938964844,0.4503714740276336,-7962.2998046875,304.1640319824219,0.9128296375274658,0.5362565517425537,0.5107693672180176,293.2201843261719,297.1499938964844,293.1499938964844,0.0145525122061371,-3725.87109375,303.7259216308594,0.3838857412338257,0.050000000745058,0.2475023865699768,291.2621765136719,291.1499938964844,259.6964111328125,258.12750244140625,279.4283142089844,293.8739318847656,291.26318359375,1.0,0.3938577175140381,0.7106401324272156,0.7106401324272156,1.0,1.0,-1.583163142204285,0.6693434119224548,0.9138197302818298,0.301078051328659,0.0,0.0,0.818415105342865,137.20535278320312,120.0,21.83039283752441,-18890.208984375,594.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,309.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.322265625,18000.0,0.0,0.0,0.4399183690547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1238008737564087,1.1238126754760742,-1.18129310067161e-05,0.0,0.0004464612284209,0.0,0.0,171.8930206298828,0.0,0.0,0.0,0.630721926689148,4.0,0.0,1.0
564660,293.1477966308594,297.1499938964844,293.1499938964844,0.1079805344343185,-2720.593017578125,304.1512451171875,0.6943309307098389,0.2256269603967666,0.2069845348596573,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.3881761133670807,0.050000000745058,0.0519568547606468,293.2445678710937,297.1499938964844,293.1499938964844,0.3351978659629822,-4662.9560546875,304.1664123535156,0.8505037426948547,0.4238123297691345,0.299312561750412,293.22930908203125,297.1499938964844,293.1499938964844,0.4477550089359283,-7926.14111328125,304.1636962890625,0.919812798500061,0.5345005989074707,0.5088819265365601,293.22271728515625,297.1499938964844,293.1499938964844,0.0143433101475238,-3697.94775390625,303.6954040527344,0.3881761133670807,0.050000000745058,0.2464609444141388,291.27301025390625,291.1499938964844,259.7303771972656,258.1568603515625,279.4646911621094,293.8948974609375,291.27362060546875,1.0,0.3881339132785797,0.709845781326294,0.709845781326294,1.0,1.0,-1.5765801668167114,0.6661035418510437,0.9104766249656676,0.2992324829101562,0.0,0.0,0.8012340664863586,131.5181121826172,108.0,15.55897617340088,-18760.544921875,575.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,309.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.810546875,18000.0,0.0,0.0,0.437827855348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912941694259644,1.0913054943084717,-1.138573952630395e-05,0.0,0.0004443395882844,0.0,0.0,159.84048461914062,0.0,0.0,0.0,0.6156614422798157,4.0,0.0,1.0
564720,293.1477966308594,297.1499938964844,293.1499938964844,0.1079805344343185,-2720.593017578125,304.1512451171875,0.6943309307098389,0.2256269603967666,0.2069845348596573,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.3881761133670807,0.050000000745058,0.0519568547606468,293.2445678710937,297.1499938964844,293.1499938964844,0.3351978659629822,-4662.9560546875,304.1664123535156,0.8505037426948547,0.4238123297691345,0.299312561750412,293.22930908203125,297.1499938964844,293.1499938964844,0.4477550089359283,-7926.14111328125,304.1636962890625,0.919812798500061,0.5345005989074707,0.5088819265365601,293.22271728515625,297.1499938964844,293.1499938964844,0.0143433101475238,-3697.94775390625,303.6954040527344,0.3881761133670807,0.050000000745058,0.2464609444141388,291.27301025390625,291.1499938964844,259.7303771972656,258.1568603515625,279.4646911621094,293.8948974609375,291.27362060546875,1.0,0.3881339132785797,0.709845781326294,0.709845781326294,1.0,1.0,-1.5765801668167114,0.6661035418510437,0.9104766249656676,0.2992324829101562,0.0,0.0,0.8012340664863586,131.5181121826172,108.0,15.55897617340088,-18760.544921875,575.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,309.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18367.810546875,18000.0,0.0,0.0,0.437827855348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912941694259644,1.0913054943084717,-1.138573952630395e-05,0.0,0.0004443395882844,0.0,0.0,159.84048461914062,0.0,0.0,0.0,0.6156614422798157,4.0,0.0,1.0
564780,293.1478271484375,297.1499938964844,293.1499938964844,0.1077630817890167,-2716.04052734375,304.15118408203125,0.7026084661483765,0.225680410861969,0.206730768084526,294.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.3941665589809418,0.050000000745058,0.0516535378992557,293.2465209960937,297.1499938964844,293.1499938964844,0.3319720923900604,-4627.5576171875,304.16632080078125,0.8581164479255676,0.4210231900215149,0.2971535623073578,293.2276306152344,297.1499938964844,293.1499938964844,0.445374071598053,-7893.40478515625,304.1630859375,0.9309391975402832,0.5328301191329956,0.5069932341575623,293.22479248046875,297.1499938964844,293.1499938964844,0.0141072133556008,-3665.954833984375,303.66510009765625,0.3941665589809418,0.050000000745058,0.2450221478939056,291.278076171875,291.1499938964844,259.76287841796875,258.18505859375,279.5005798339844,293.9151306152344,291.2781677246094,1.0,0.3804114758968353,0.7090514302253723,0.7090514302253723,1.0,1.0,-1.5693248510360718,0.6625578999519348,0.906766951084137,0.2972197532653808,0.0,0.0,0.7837573289871216,123.6973114013672,96.0,7.799935340881348,-18612.8828125,549.7368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,309.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18394.94921875,18000.0,0.0,0.0,0.4349627792835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557860136032104,1.0557968616485596,-1.0928917618002744e-05,0.0,0.0004414319409988,0.0,0.0,147.3436737060547,0.0,0.0,0.0,0.59932541847229,4.0,0.0,1.0
564840,293.1478271484375,297.1499938964844,293.1499938964844,0.1077630817890167,-2716.04052734375,304.15118408203125,0.7026084661483765,0.225680410861969,0.206730768084526,294.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.3941665589809418,0.050000000745058,0.0516535378992557,293.2465209960937,297.1499938964844,293.1499938964844,0.3319720923900604,-4627.5576171875,304.16632080078125,0.8581164479255676,0.4210231900215149,0.2971535623073578,293.2276306152344,297.1499938964844,293.1499938964844,0.445374071598053,-7893.40478515625,304.1630859375,0.9309391975402832,0.5328301191329956,0.5069932341575623,293.22479248046875,297.1499938964844,293.1499938964844,0.0141072133556008,-3665.954833984375,303.66510009765625,0.3941665589809418,0.050000000745058,0.2450221478939056,291.278076171875,291.1499938964844,259.76287841796875,258.18505859375,279.5005798339844,293.9151306152344,291.2781677246094,1.0,0.3804114758968353,0.7090514302253723,0.7090514302253723,1.0,1.0,-1.5693248510360718,0.6625578999519348,0.906766951084137,0.2972197532653808,0.0,0.0,0.7837573289871216,123.6973114013672,96.0,7.799935340881348,-18612.8828125,549.7368774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,309.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18394.94921875,18000.0,0.0,0.0,0.4349627792835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557860136032104,1.0557968616485596,-1.0928917618002744e-05,0.0,0.0004414319409988,0.0,0.0,147.3436737060547,0.0,0.0,0.0,0.59932541847229,4.0,0.0,1.0
564900,293.1477355957031,297.1499938964844,293.1499938964844,0.107679545879364,-2714.327392578125,304.151123046875,0.7076230645179749,0.2257269471883773,0.2066031694412231,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782897949219,0.397477388381958,0.050000000745058,0.0514811240136623,293.2474060058594,297.1499938964844,293.1499938964844,0.3304079473018646,-4610.41064453125,304.16619873046875,0.8629735112190247,0.4196250438690185,0.2960571646690368,293.2267150878906,297.1499938964844,293.1499938964844,0.444286048412323,-7878.51708984375,304.1626892089844,0.937799632549286,0.5320234894752502,0.506056010723114,293.2256774902344,297.1499938964844,293.1499938964844,0.0139846615493297,-3649.2265625,303.64996337890625,0.397477388381958,0.050000000745058,0.2442042976617813,291.2782592773437,291.1499938964844,259.77850341796875,258.1986999511719,279.5182189941406,293.9248962402344,291.27813720703125,1.0,0.3760053515434265,0.7086542844772339,0.7086542844772339,1.0,1.0,-1.565541386604309,0.6607145071029663,0.904826819896698,0.2961751520633697,0.0,0.0,0.7751801609992981,119.25860595703124,96.0,3.657419204711914,-18534.083984375,535.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192626953125,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18400.314453125,18000.0,0.0,0.0,0.4332471787929535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0374984741210938,1.037509202957153,-1.069767131411936e-05,0.0,0.0004396908334456,0.0,0.0,141.17396545410156,0.0,0.0,0.0,0.5909587144851685,4.0,0.0,1.0
564960,293.1475830078125,297.1499938964844,293.1499938964844,0.1076131612062454,-2712.995361328125,304.1510314941406,0.71305912733078,0.2257845848798751,0.2064767926931381,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.4009949862957001,0.050000000745058,0.0512988753616809,293.2482604980469,297.1499938964844,293.1499938964844,0.3288759291172027,-4593.62548828125,304.1660461425781,0.8685228228569031,0.4182225465774536,0.2949508130550384,293.2257995605469,297.1499938964844,293.1499938964844,0.4432664811611175,-7864.61181640625,304.1622314453125,0.9453756213188172,0.531234085559845,0.5051257014274597,293.2265014648437,297.1499938964844,293.1499938964844,0.0138609046116471,-3632.26416015625,303.63482666015625,0.4009949862957001,0.050000000745058,0.2433397769927978,291.2769775390625,291.1499938964844,259.7937316894531,258.2120361328125,279.53546142578125,293.9344482421875,291.276611328125,1.0,0.3713106513023376,0.7082851529121399,0.7082851529121399,1.0,1.0,-1.5616878271102903,0.6588469743728638,0.9028408527374268,0.295120894908905,0.0,0.0,0.7668384313583374,114.56969451904295,84.0,-0.4601014256477356,-18453.0625,520.6779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060546875,309.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18400.015625,18000.0,0.0,0.0,0.4313529133796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019197702407837,1.0192080736160278,-1.0469038898008876e-05,0.0,0.0004377683799248,0.0,0.0,135.1779022216797,0.0,0.0,0.0,0.5826182961463928,4.0,0.0,1.0
565020,293.1471862792969,297.1499938964844,293.1499938964844,0.1075273379683494,-2711.369384765625,304.1508483886719,0.7247891426086426,0.2259275019168853,0.2062307596206665,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.4089078903198242,0.050000000745058,0.0509133450686931,293.2499084472656,297.1499938964844,293.1499938964844,0.3258944749832153,-4560.9677734375,304.1656494140625,0.8817734122276306,0.4153991937637329,0.2927112877368927,293.223876953125,297.1499938964844,293.1499938964844,0.4414148330688476,-7839.46533203125,304.1612548828125,0.962165892124176,0.5297018885612488,0.5032894611358643,293.2279052734375,297.1499938964844,293.1499938964844,0.0136128375306725,-3598.040283203125,303.6044921875,0.4089078903198242,0.050000000745058,0.2415109872817993,291.2705078125,291.1499938964844,259.82281494140625,258.2376403808594,279.569091796875,293.9529113769531,291.269775390625,1.0,0.3612101972103119,0.7075468301773071,0.7075468301773071,1.0,1.0,-1.5538409948349,0.6550506949424744,0.8987902998924255,0.2929805815219879,0.0,0.0,0.7511569857597351,104.65735626220705,72.0,-7.838719367980957,-18287.0625,489.6882934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8767395019531,309.4346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.72265625,18000.0,0.0,0.0,0.4270775020122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835236072540284,0.9835336208343506,-1.0031503734353464e-05,0.0,0.0004334293771535,0.0,0.0,123.99300384521484,0.0,0.0,0.0,0.5664551258087158,4.0,0.0,1.0
565080,293.1471862792969,297.1499938964844,293.1499938964844,0.1075273379683494,-2711.369384765625,304.1508483886719,0.7247891426086426,0.2259275019168853,0.2062307596206665,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.4089078903198242,0.050000000745058,0.0509133450686931,293.2499084472656,297.1499938964844,293.1499938964844,0.3258944749832153,-4560.9677734375,304.1656494140625,0.8817734122276306,0.4153991937637329,0.2927112877368927,293.223876953125,297.1499938964844,293.1499938964844,0.4414148330688476,-7839.46533203125,304.1612548828125,0.962165892124176,0.5297018885612488,0.5032894611358643,293.2279052734375,297.1499938964844,293.1499938964844,0.0136128375306725,-3598.040283203125,303.6044921875,0.4089078903198242,0.050000000745058,0.2415109872817993,291.2705078125,291.1499938964844,259.82281494140625,258.2376403808594,279.569091796875,293.9529113769531,291.269775390625,1.0,0.3612101972103119,0.7075468301773071,0.7075468301773071,1.0,1.0,-1.5538409948349,0.6550506949424744,0.8987902998924255,0.2929805815219879,0.0,0.0,0.7511569857597351,104.65735626220705,72.0,-7.838719367980957,-18287.0625,489.6882934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8767395019531,309.4346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18383.72265625,18000.0,0.0,0.0,0.4270775020122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835236072540284,0.9835336208343506,-1.0031503734353464e-05,0.0,0.0004334293771535,0.0,0.0,123.99300384521484,0.0,0.0,0.0,0.5664551258087158,4.0,0.0,1.0
565140,293.14666748046875,297.1499938964844,293.1499938964844,0.1074895858764648,-2710.797607421875,304.150634765625,0.7384351491928101,0.2261002510786056,0.2059958577156067,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.4187872409820556,0.050000000745058,0.0505094081163406,293.2514953613281,297.1499938964844,293.1499938964844,0.3229820728302002,-4529.0380859375,304.165283203125,0.8981565237045288,0.4125444293022156,0.290437638759613,293.221923828125,297.1499938964844,293.1499938964844,0.4397607147693634,-7817.0712890625,304.1602478027344,0.9802294969558716,0.5282246470451355,0.5014883875846863,293.2291259765625,297.1499938964844,293.1499938964844,0.0133662885054945,-3563.642822265625,303.5740051269531,0.4187872409820556,0.050000000745058,0.239594891667366,291.2602844238281,291.1499938964844,259.8500061035156,258.2618103027344,279.60162353515625,293.9705810546875,291.25933837890625,1.0,0.350328654050827,0.7068085074424744,0.7068085074424744,1.0,1.0,-1.545881986618042,0.6512055397033691,0.8946763873100281,0.2908153235912323,0.0,0.0,0.7371012568473816,94.27781677246094,60.0,-13.22620964050293,-18119.70703125,457.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,309.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.67578125,18000.0,0.0,0.0,0.4222520887851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503418803215028,0.9503515362739564,-9.63459115155274e-06,0.0,0.0004285321920178,0.0,0.0,114.17526245117188,0.0,0.0,0.0,0.5515375137329102,4.0,0.0,1.0
565200,293.14666748046875,297.1499938964844,293.1499938964844,0.1074895858764648,-2710.797607421875,304.150634765625,0.7384351491928101,0.2261002510786056,0.2059958577156067,294.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.4187872409820556,0.050000000745058,0.0505094081163406,293.2514953613281,297.1499938964844,293.1499938964844,0.3229820728302002,-4529.0380859375,304.165283203125,0.8981565237045288,0.4125444293022156,0.290437638759613,293.221923828125,297.1499938964844,293.1499938964844,0.4397607147693634,-7817.0712890625,304.1602478027344,0.9802294969558716,0.5282246470451355,0.5014883875846863,293.2291259765625,297.1499938964844,293.1499938964844,0.0133662885054945,-3563.642822265625,303.5740051269531,0.4187872409820556,0.050000000745058,0.239594891667366,291.2602844238281,291.1499938964844,259.8500061035156,258.2618103027344,279.60162353515625,293.9705810546875,291.25933837890625,1.0,0.350328654050827,0.7068085074424744,0.7068085074424744,1.0,1.0,-1.545881986618042,0.6512055397033691,0.8946763873100281,0.2908153235912323,0.0,0.0,0.7371012568473816,94.27781677246094,60.0,-13.22620964050293,-18119.70703125,457.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,309.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18351.67578125,18000.0,0.0,0.0,0.4222520887851715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503418803215028,0.9503515362739564,-9.63459115155274e-06,0.0,0.0004285321920178,0.0,0.0,114.17526245117188,0.0,0.0,0.0,0.5515375137329102,4.0,0.0,1.0
565260,293.156005859375,297.1499938964844,293.1499938964844,0.1064983084797859,-2690.201904296875,304.152099609375,0.7527798414230347,0.2242752760648727,0.2043343931436538,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4313675165176391,0.050000000745058,0.0501123517751693,293.26251220703125,297.1499938964844,293.1499938964844,0.3184758126735687,-4478.439453125,304.16778564453125,0.9168761968612672,0.4077188372611999,0.2870563268661499,293.2295837402344,297.1499938964844,293.1499938964844,0.4364761710166931,-7770.1845703125,304.1623840332031,0.9968966841697692,0.5248347520828247,0.4982592761516571,293.2420959472656,297.1499938964844,293.1499938964844,0.0130300223827362,-3517.29345703125,303.5109558105469,0.4313675165176391,0.050000000745058,0.237711414694786,291.2561340332031,291.1499938964844,259.8764953613281,258.2854919433594,279.65093994140625,294.0113220214844,291.2564392089844,1.0,0.3386270701885223,0.7061066627502441,0.7061066627502441,1.0,1.0,-1.5332098007202148,0.6452183127403259,0.8879915475845337,0.2875166833400726,0.0,0.0,0.7234602570533752,83.98544311523438,48.0,-3.5346596240997314,-17911.12890625,423.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18218994140625,309.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18331.634765625,18000.0,0.0,0.0,0.4169529974460602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196069240570068,0.919616162776947,-9.281056009058377e-06,0.0,0.0004231542698107,0.0,0.0,105.61572265625,0.0,0.0,0.0,0.5378021597862244,4.0,0.0,1.0
565320,293.156005859375,297.1499938964844,293.1499938964844,0.1064983084797859,-2690.201904296875,304.152099609375,0.7527798414230347,0.2242752760648727,0.2043343931436538,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.4313675165176391,0.050000000745058,0.0501123517751693,293.26251220703125,297.1499938964844,293.1499938964844,0.3184758126735687,-4478.439453125,304.16778564453125,0.9168761968612672,0.4077188372611999,0.2870563268661499,293.2295837402344,297.1499938964844,293.1499938964844,0.4364761710166931,-7770.1845703125,304.1623840332031,0.9968966841697692,0.5248347520828247,0.4982592761516571,293.2420959472656,297.1499938964844,293.1499938964844,0.0130300223827362,-3517.29345703125,303.5109558105469,0.4313675165176391,0.050000000745058,0.237711414694786,291.2561340332031,291.1499938964844,259.8764953613281,258.2854919433594,279.65093994140625,294.0113220214844,291.2564392089844,1.0,0.3386270701885223,0.7061066627502441,0.7061066627502441,1.0,1.0,-1.5332098007202148,0.6452183127403259,0.8879915475845337,0.2875166833400726,0.0,0.0,0.7234602570533752,83.98544311523438,48.0,-3.5346596240997314,-17911.12890625,423.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18218994140625,309.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18331.634765625,18000.0,0.0,0.0,0.4169529974460602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196069240570068,0.919616162776947,-9.281056009058377e-06,0.0,0.0004231542698107,0.0,0.0,105.61572265625,0.0,0.0,0.0,0.5378021597862244,4.0,0.0,1.0
565380,293.158447265625,297.1499938964844,293.1499938964844,0.1054627448320388,-2668.109130859375,304.15313720703125,0.7672455310821533,0.2236187756061554,0.2032406479120254,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4445832073688507,0.050000000745058,0.0497930683195591,293.26666259765625,297.1499938964844,293.1499938964844,0.3135153353214264,-4422.2783203125,304.170166015625,0.9359152913093568,0.4040210843086242,0.2841152250766754,293.2152099609375,297.1499938964844,293.1499938964844,0.4111573696136474,-7393.9970703125,304.2015686035156,0.9990000128746032,0.5256367325782776,0.4738613665103912,293.2498474121094,297.1499938964844,293.1499938964844,0.0127347810193896,-3471.60986328125,303.4595031738281,0.4445832073688507,0.050000000745058,0.2361968755722046,291.2861328125,291.1499938964844,259.9034729003906,258.30963134765625,279.74560546875,294.09735107421875,291.2915954589844,1.0,0.3253993391990661,0.7054048776626587,0.7054048776626587,1.0,1.0,-1.4968867301940918,0.62845379114151,0.8684329986572266,0.2784998118877411,0.0,0.0,0.7041739225387573,75.23237609863281,36.0,47.83589172363281,-17495.45703125,381.9971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,309.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18414.85546875,18000.0,0.0,0.0,0.4108684360980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835455775260925,0.8835544586181641,-8.905017239158042e-06,0.0,0.000416979251895,0.0,0.0,96.37537384033205,0.0,0.0,0.0,0.5218587517738342,4.0,0.0,1.0
565440,293.158447265625,297.1499938964844,293.1499938964844,0.1054627448320388,-2668.109130859375,304.15313720703125,0.7672455310821533,0.2236187756061554,0.2032406479120254,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790832519531,0.4445832073688507,0.050000000745058,0.0497930683195591,293.26666259765625,297.1499938964844,293.1499938964844,0.3135153353214264,-4422.2783203125,304.170166015625,0.9359152913093568,0.4040210843086242,0.2841152250766754,293.2152099609375,297.1499938964844,293.1499938964844,0.4111573696136474,-7393.9970703125,304.2015686035156,0.9990000128746032,0.5256367325782776,0.4738613665103912,293.2498474121094,297.1499938964844,293.1499938964844,0.0127347810193896,-3471.60986328125,303.4595031738281,0.4445832073688507,0.050000000745058,0.2361968755722046,291.2861328125,291.1499938964844,259.9034729003906,258.30963134765625,279.74560546875,294.09735107421875,291.2915954589844,1.0,0.3253993391990661,0.7054048776626587,0.7054048776626587,1.0,1.0,-1.4968867301940918,0.62845379114151,0.8684329986572266,0.2784998118877411,0.0,0.0,0.7041739225387573,75.23237609863281,36.0,47.83589172363281,-17495.45703125,381.9971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,309.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18414.85546875,18000.0,0.0,0.0,0.4108684360980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835455775260925,0.8835544586181641,-8.905017239158042e-06,0.0,0.000416979251895,0.0,0.0,96.37537384033205,0.0,0.0,0.0,0.5218587517738342,4.0,0.0,1.0
565500,293.1586303710937,297.1499938964844,293.1499938964844,0.1048730313777923,-2655.224853515625,304.15362548828125,0.7757691144943237,0.2234733551740646,0.2029200941324234,294.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3132019042969,0.4524087309837341,0.050000000745058,0.0496358312666416,293.2679443359375,297.1499938964844,293.1499938964844,0.3106729984283447,-4389.78564453125,304.1716613769531,0.946552038192749,0.4022921323776245,0.2827823758125305,293.1927795410156,297.1499938964844,293.1499938964844,0.393793910741806,-7136.6005859375,304.2237243652344,0.9990000128746032,0.5292111039161682,0.457848310470581,293.25164794921875,297.1499938964844,293.1499938964844,0.0125800697132945,-3445.088623046875,303.4395446777344,0.4524087309837341,0.050000000745058,0.2354510128498077,291.3218688964844,291.1499938964844,259.9171447753906,258.32183837890625,279.81280517578125,294.1687316894531,291.3276672363281,1.0,0.3181633055210113,0.7050539255142212,0.7050539255142212,1.0,1.0,-1.474604606628418,0.6182469725608826,0.8563576340675354,0.272925466299057,0.0,0.0,0.6891444325447083,70.84709167480469,36.0,72.26184844970703,-17208.2890625,359.7575988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609069824219,309.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18545.880859375,18000.0,0.0,0.0,0.4072242975234985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561555743217468,0.8561642169952393,-8.645292837172747e-06,0.0,0.0004132808826398,0.0,0.0,89.89006042480469,0.0,0.0,0.0,0.5100518465042114,4.0,0.0,1.0
565560,293.1591796875,297.1499938964844,293.1499938964844,0.1043313890695571,-2643.384521484375,304.1539611816406,0.7854442000389099,0.223260760307312,0.2026398628950119,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.4614641964435577,0.050000000745058,0.0494752340018749,293.2690124511719,297.1499938964844,293.1499938964844,0.3079184591770172,-4358.35791015625,304.1727294921875,0.9580304622650146,0.4005877673625946,0.2814730703830719,293.16241455078125,297.1499938964844,293.1499938964844,0.3754757344722748,-6864.91162109375,304.2435913085937,0.9990000128746032,0.5346224308013916,0.4408925771713257,293.25201416015625,297.1499938964844,293.1499938964844,0.0124369505792856,-3420.048583984375,303.42315673828125,0.4614641964435577,0.050000000745058,0.2346892207860946,291.3559265136719,291.1499938964844,259.93084716796875,258.3341064453125,279.87811279296875,294.2378845214844,291.36102294921875,1.0,0.3105699121952057,0.7048500776290894,0.7048500776290894,1.0,1.0,-1.4512348175048828,0.6076087355613708,0.843626081943512,0.2671440243721008,0.0,0.0,0.6719829440116882,66.3646240234375,54.0,80.42481231689453,-16885.41015625,337.34979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60302734375,309.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18668.28125,18000.0,0.0,0.0,0.4030428528785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221560120582581,0.8221643567085266,-8.32646583148744e-06,0.0,0.0004090372822247,0.0,0.0,82.24005126953125,0.0,0.0,0.0,0.4956538081169128,4.0,0.0,1.0
565620,293.17095947265625,297.1499938964844,293.1499938964844,0.1031555607914924,-2618.973876953125,304.1545715332031,0.7895234227180481,0.2206466943025589,0.2006917893886566,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.4673580229282379,0.050000000745058,0.049376294016838,293.271240234375,297.1499938964844,293.1499938964844,0.3044895529747009,-4320.66845703125,304.1706848144531,0.963366150856018,0.3971246778964996,0.2790092825889587,293.1029663085937,297.1499938964844,293.1499938964844,0.3630535006523132,-6691.890625,304.23162841796875,0.9990000128746032,0.5464113354682922,0.4301039576530456,293.2505187988281,297.1499938964844,293.1499938964844,0.0123299937695264,-3405.2255859375,303.39215087890625,0.4673580229282379,0.050000000745058,0.234219878911972,291.3570861816406,291.1499938964844,259.95849609375,258.3587951660156,279.9154357910156,294.2523803710937,291.3520812988281,1.0,0.3061934411525726,0.7044423818588257,0.7044423818588257,1.0,1.0,-1.432283639907837,0.5989876985549927,0.8332959413528442,0.2622347474098205,0.0,0.0,0.6427703499794006,63.521392822265625,72.0,-7.667464256286621,-16426.46875,321.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9382629394531,309.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18673.974609375,18000.0,0.0,0.0,0.3932149410247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499101758003235,0.7499178051948547,-7.638068382220808e-06,0.0,0.0003990631666965,0.0,0.0,67.23983001708984,0.0,0.0,0.0,0.465782880783081,4.0,0.0,1.0
565680,293.17095947265625,297.1499938964844,293.1499938964844,0.1031555607914924,-2618.973876953125,304.1545715332031,0.7895234227180481,0.2206466943025589,0.2006917893886566,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622741699219,0.4673580229282379,0.050000000745058,0.049376294016838,293.271240234375,297.1499938964844,293.1499938964844,0.3044895529747009,-4320.66845703125,304.1706848144531,0.963366150856018,0.3971246778964996,0.2790092825889587,293.1029663085937,297.1499938964844,293.1499938964844,0.3630535006523132,-6691.890625,304.23162841796875,0.9990000128746032,0.5464113354682922,0.4301039576530456,293.2505187988281,297.1499938964844,293.1499938964844,0.0123299937695264,-3405.2255859375,303.39215087890625,0.4673580229282379,0.050000000745058,0.234219878911972,291.3570861816406,291.1499938964844,259.95849609375,258.3587951660156,279.9154357910156,294.2523803710937,291.3520812988281,1.0,0.3061934411525726,0.7044423818588257,0.7044423818588257,1.0,1.0,-1.432283639907837,0.5989876985549927,0.8332959413528442,0.2622347474098205,0.0,0.0,0.6427703499794006,63.521392822265625,72.0,-7.667464256286621,-16426.46875,321.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9382629394531,309.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18673.974609375,18000.0,0.0,0.0,0.3932149410247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499101758003235,0.7499178051948547,-7.638068382220808e-06,0.0,0.0003990631666965,0.0,0.0,67.23983001708984,0.0,0.0,0.0,0.465782880783081,4.0,0.0,1.0
565740,293.1758117675781,297.1499938964844,293.1499938964844,0.1028820723295211,-2614.736328125,304.1534423828125,0.7821389436721802,0.2191069275140762,0.1989985704421997,294.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.4628958702087402,0.050000000745058,0.0494517646729946,293.2734680175781,297.1499938964844,293.1499938964844,0.3031224310398102,-4307.52001953125,304.16607666015625,0.9540835022926332,0.3936013877391815,0.2766304314136505,293.0767517089844,297.1499938964844,293.1499938964844,0.371709406375885,-6837.61376953125,304.1895446777344,0.9990000128746032,0.5529924035072327,0.438342273235321,293.2494812011719,297.1499938964844,293.1499938964844,0.0123703349381685,-3421.251220703125,303.3557434082031,0.4628958702087402,0.050000000745058,0.2345778793096542,291.28277587890625,291.1499938964844,259.9862365722656,258.3835754394531,279.93218994140625,294.2637023925781,291.275390625,1.0,0.3095152974128723,0.7040347456932068,0.7040347456932068,1.0,1.0,-1.43779456615448,0.6013801097869873,0.8364144563674927,0.2634128332138061,0.0,0.0,0.629718542098999,65.52601623535156,90.0,-83.3017578125,-16270.63671875,329.0105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2254333496094,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.25390625,18000.0,0.0,0.0,0.3825772702693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072303891181946,0.7072376012802124,-7.192636076069903e-06,0.0,0.0003882673045154,0.0,0.0,58.95967483520508,0.0,0.0,0.0,0.4479840993881225,4.0,0.0,1.0
565800,293.1758117675781,297.1499938964844,293.1499938964844,0.1028820723295211,-2614.736328125,304.1534423828125,0.7821389436721802,0.2191069275140762,0.1989985704421997,294.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.4628958702087402,0.050000000745058,0.0494517646729946,293.2734680175781,297.1499938964844,293.1499938964844,0.3031224310398102,-4307.52001953125,304.16607666015625,0.9540835022926332,0.3936013877391815,0.2766304314136505,293.0767517089844,297.1499938964844,293.1499938964844,0.371709406375885,-6837.61376953125,304.1895446777344,0.9990000128746032,0.5529924035072327,0.438342273235321,293.2494812011719,297.1499938964844,293.1499938964844,0.0123703349381685,-3421.251220703125,303.3557434082031,0.4628958702087402,0.050000000745058,0.2345778793096542,291.28277587890625,291.1499938964844,259.9862365722656,258.3835754394531,279.93218994140625,294.2637023925781,291.275390625,1.0,0.3095152974128723,0.7040347456932068,0.7040347456932068,1.0,1.0,-1.43779456615448,0.6013801097869873,0.8364144563674927,0.2634128332138061,0.0,0.0,0.629718542098999,65.52601623535156,90.0,-83.3017578125,-16270.63671875,329.0105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2254333496094,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.25390625,18000.0,0.0,0.0,0.3825772702693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072303891181946,0.7072376012802124,-7.192636076069903e-06,0.0,0.0003882673045154,0.0,0.0,58.95967483520508,0.0,0.0,0.0,0.4479840993881225,4.0,0.0,1.0
565860,293.1722717285156,297.1499938964844,293.1499938964844,0.1037768423557281,-2635.263671875,304.1507873535156,0.7692894339561462,0.2191581726074218,0.1989010274410247,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.4512794613838196,0.050000000745058,0.0496575981378555,293.27587890625,297.1499938964844,293.1499938964844,0.3023183047771454,-4300.6865234375,304.1620788574219,0.9338600039482116,0.3899827003479004,0.2742868363857269,293.088623046875,297.1499938964844,293.1499938964844,0.3950654864311218,-7199.50830078125,304.1372985839844,0.9990000128746032,0.5525205731391907,0.4600747525691986,293.2505187988281,297.1499938964844,293.1499938964844,0.0124702593311667,-3449.40234375,303.3124084472656,0.4512794613838196,0.050000000745058,0.2355542629957199,291.1897277832031,291.1499938964844,260.0140075683594,258.40838623046875,279.9338684082031,294.2743225097656,291.1817321777344,1.0,0.3188360333442688,0.7035739421844482,0.7035739421844482,1.0,1.0,-1.4623639583587646,0.6123653054237366,0.8499986529350281,0.2692645788192749,0.0,0.0,0.6305288672447205,71.16936492919922,108.0,-118.9669189453125,-16377.3974609375,354.5975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3448486328125,309.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.193359375,18000.0,0.0,0.0,0.3727733790874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956095099449158,0.6956165432929993,-7.026460934866918e-06,0.0,0.0003783175779972,0.0,0.0,56.531131744384766,0.0,0.0,0.0,0.4427658021450043,4.0,0.0,1.0
565920,293.1722717285156,297.1499938964844,293.1499938964844,0.1037768423557281,-2635.263671875,304.1507873535156,0.7692894339561462,0.2191581726074218,0.1989010274410247,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.4512794613838196,0.050000000745058,0.0496575981378555,293.27587890625,297.1499938964844,293.1499938964844,0.3023183047771454,-4300.6865234375,304.1620788574219,0.9338600039482116,0.3899827003479004,0.2742868363857269,293.088623046875,297.1499938964844,293.1499938964844,0.3950654864311218,-7199.50830078125,304.1372985839844,0.9990000128746032,0.5525205731391907,0.4600747525691986,293.2505187988281,297.1499938964844,293.1499938964844,0.0124702593311667,-3449.40234375,303.3124084472656,0.4512794613838196,0.050000000745058,0.2355542629957199,291.1897277832031,291.1499938964844,260.0140075683594,258.40838623046875,279.9338684082031,294.2743225097656,291.1817321777344,1.0,0.3188360333442688,0.7035739421844482,0.7035739421844482,1.0,1.0,-1.4623639583587646,0.6123653054237366,0.8499986529350281,0.2692645788192749,0.0,0.0,0.6305288672447205,71.16936492919922,108.0,-118.9669189453125,-16377.3974609375,354.5975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3448486328125,309.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.193359375,18000.0,0.0,0.0,0.3727733790874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956095099449158,0.6956165432929993,-7.026460934866918e-06,0.0,0.0003783175779972,0.0,0.0,56.531131744384766,0.0,0.0,0.0,0.4427658021450043,4.0,0.0,1.0
565980,293.16339111328125,297.1499938964844,293.1499938964844,0.1055175438523292,-2673.380615234375,304.1476135253906,0.7540960311889648,0.2203898429870605,0.2000957876443863,294.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4366818964481354,0.050000000745058,0.0499745979905128,293.278564453125,297.1499938964844,293.1499938964844,0.3015951216220855,-4294.43017578125,304.1593017578125,0.907425045967102,0.3862490952014923,0.2719473540782928,293.13507080078125,297.1499938964844,293.1499938964844,0.4296900928020477,-7718.9267578125,304.0838928222656,0.9990000128746032,0.5447226762771606,0.4916723966598511,293.2544860839844,297.1499938964844,293.1499938964844,0.0125976540148258,-3483.212158203125,303.260009765625,0.4366818964481354,0.050000000745058,0.2370579689741134,291.0943908691406,291.1499938964844,260.0416259765625,258.4330749511719,279.9129333496094,294.26629638671875,291.0865783691406,1.0,0.3326570093631744,0.7031131982803345,0.7031131982803345,1.0,1.0,-1.5011024475097656,0.6297994256019592,0.8713030815124512,0.2786290049552917,0.0,0.0,0.6443160772323608,79.8951644897461,111.0,-129.89315795898438,-16693.552734375,396.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22613525390625,309.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.248046875,18000.0,0.0,0.0,0.3653386235237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127622365951538,0.7127693295478821,-7.110977549018571e-06,0.0,0.0003707722353283,0.0,0.0,59.096656799316406,0.0,0.0,0.0,0.4491669535636902,4.0,0.0,1.0
566040,293.16339111328125,297.1499938964844,293.1499938964844,0.1055175438523292,-2673.380615234375,304.1476135253906,0.7540960311889648,0.2203898429870605,0.2000957876443863,294.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4366818964481354,0.050000000745058,0.0499745979905128,293.278564453125,297.1499938964844,293.1499938964844,0.3015951216220855,-4294.43017578125,304.1593017578125,0.907425045967102,0.3862490952014923,0.2719473540782928,293.13507080078125,297.1499938964844,293.1499938964844,0.4296900928020477,-7718.9267578125,304.0838928222656,0.9990000128746032,0.5447226762771606,0.4916723966598511,293.2544860839844,297.1499938964844,293.1499938964844,0.0125976540148258,-3483.212158203125,303.260009765625,0.4366818964481354,0.050000000745058,0.2370579689741134,291.0943908691406,291.1499938964844,260.0416259765625,258.4330749511719,279.9129333496094,294.26629638671875,291.0865783691406,1.0,0.3326570093631744,0.7031131982803345,0.7031131982803345,1.0,1.0,-1.5011024475097656,0.6297994256019592,0.8713030815124512,0.2786290049552917,0.0,0.0,0.6443160772323608,79.8951644897461,111.0,-129.89315795898438,-16693.552734375,396.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22613525390625,309.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17802.248046875,18000.0,0.0,0.0,0.3653386235237121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7127622365951538,0.7127693295478821,-7.110977549018571e-06,0.0,0.0003707722353283,0.0,0.0,59.096656799316406,0.0,0.0,0.0,0.4491669535636902,4.0,0.0,1.0
566100,293.16021728515625,297.1499938964844,293.1499938964844,0.1064586713910102,-2693.83056640625,304.1463623046875,0.7480362057685852,0.220845878124237,0.2007701396942138,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.4309535622596741,0.050000000745058,0.0501239486038684,293.2799072265625,297.1499938964844,293.1499938964844,0.3012129962444305,-4290.9609375,304.1582946777344,0.8970949053764343,0.3843565583229065,0.2707453072071075,293.16851806640625,297.1499938964844,293.1499938964844,0.4462361931800842,-7960.79296875,304.06597900390625,0.9990000128746032,0.5383501052856445,0.5058773159980774,293.2577209472656,297.1499938964844,293.1499938964844,0.0126497382298111,-3498.600341796875,303.2296142578125,0.4309535622596741,0.050000000745058,0.2377664297819137,291.0456848144531,291.1499938964844,260.05535888671875,258.4453125,279.88238525390625,294.2249755859375,291.0386962890625,1.0,0.3385415971279144,0.7028828263282776,0.7028828263282776,1.0,1.0,-1.5185565948486328,0.6376453042030334,0.8809113502502441,0.2829351723194122,0.0,0.0,0.6561628580093384,84.00177764892578,111.0,-128.88247680664062,-16884.076171875,415.8372192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06982421875,309.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17660.986328125,18000.0,0.0,0.0,0.362895667552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317773103713989,0.7317845225334167,-7.245830602187198e-06,0.0,0.0003682929673232,0.0,0.0,62.29794692993164,0.0,0.0,0.0,0.4567052721977234,4.0,0.0,1.0
566160,293.1585693359375,297.1499938964844,293.1499938964844,0.1071021035313606,-2707.71435546875,304.1458435058594,0.7406114935874939,0.2210393995046615,0.2012389898300171,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.4245503842830658,0.050000000745058,0.0503136478364467,293.2810974121094,297.1499938964844,293.1499938964844,0.3004439771175384,-4282.69091796875,304.158203125,0.8853868246078491,0.382478803396225,0.2695738077163696,293.2006530761719,297.1499938964844,293.1499938964844,0.4502038657665252,-8010.03515625,304.07476806640625,0.9923877716064452,0.5317962765693665,0.5073235630989075,293.2616271972656,297.1499938964844,293.1499938964844,0.0126959420740604,-3511.7998046875,303.1976928710937,0.4245503842830658,0.050000000745058,0.238666296005249,291.0118408203125,291.1499938964844,260.0690002441406,258.45751953125,279.869140625,294.1891784667969,291.009765625,1.0,0.3435712158679962,0.702333390712738,0.702333390712738,1.0,1.0,-1.5209274291992188,0.6385127902030945,0.8824146389961243,0.2835788130760193,0.0,0.0,0.6689109802246094,88.85718536376953,114.0,-94.45682525634766,-16990.751953125,429.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86041259765625,309.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17543.958984375,18000.0,0.0,0.0,0.3613538742065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756607174873352,0.756614625453949,-7.443782578775426e-06,0.0,0.0003667282289825,0.0,0.0,66.78515625,0.0,0.0,0.0,0.4667178988456726,4.0,0.0,1.0
566220,293.1587829589844,297.1499938964844,293.1499938964844,0.1070133075118064,-2705.171630859375,304.1474304199219,0.7274317741394043,0.2207895070314407,0.2015374451875686,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4143686294555664,0.050000000745058,0.0506791248917579,293.2839050292969,297.1499938964844,293.1499938964844,0.2964846491813659,-4236.71875,304.1620788574219,0.8651391267776489,0.3785920143127441,0.2671808004379272,293.2317810058594,297.1499938964844,293.1499938964844,0.4424061179161072,-7881.69091796875,304.1121520996094,0.9705898761749268,0.5241304636001587,0.4989296793937683,293.2699584960937,297.1499938964844,293.1499938964844,0.0126740606501698,-3511.6318359375,303.1373596191406,0.4143686294555664,0.050000000745058,0.2403999418020248,291.0382385253906,291.1499938964844,260.09600830078125,258.4815979003906,279.8946228027344,294.1864624023437,291.0403137207031,1.0,0.3512974977493286,0.7012346386909485,0.7012346386909485,1.0,1.0,-1.5107073783874512,0.6335442066192627,0.8771632313728333,0.2807672917842865,0.0,0.0,0.6825188994407654,97.92266082763672,117.0,3.6775519847869873,-16971.845703125,447.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3928527832031,309.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17644.67578125,18000.0,0.0,0.0,0.360119104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79642653465271,0.7964344024658203,-7.842087143217213e-06,0.0,0.0003654751053545,0.0,0.0,74.9646224975586,0.0,0.0,0.0,0.4833819270133972,4.0,0.0,1.0
566280,293.1587829589844,297.1499938964844,293.1499938964844,0.1070133075118064,-2705.171630859375,304.1474304199219,0.7274317741394043,0.2207895070314407,0.2015374451875686,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4143686294555664,0.050000000745058,0.0506791248917579,293.2839050292969,297.1499938964844,293.1499938964844,0.2964846491813659,-4236.71875,304.1620788574219,0.8651391267776489,0.3785920143127441,0.2671808004379272,293.2317810058594,297.1499938964844,293.1499938964844,0.4424061179161072,-7881.69091796875,304.1121520996094,0.9705898761749268,0.5241304636001587,0.4989296793937683,293.2699584960937,297.1499938964844,293.1499938964844,0.0126740606501698,-3511.6318359375,303.1373596191406,0.4143686294555664,0.050000000745058,0.2403999418020248,291.0382385253906,291.1499938964844,260.09600830078125,258.4815979003906,279.8946228027344,294.1864624023437,291.0403137207031,1.0,0.3512974977493286,0.7012346386909485,0.7012346386909485,1.0,1.0,-1.5107073783874512,0.6335442066192627,0.8771632313728333,0.2807672917842865,0.0,0.0,0.6825188994407654,97.92266082763672,117.0,3.6775519847869873,-16971.845703125,447.4349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3928527832031,309.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17644.67578125,18000.0,0.0,0.0,0.360119104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79642653465271,0.7964344024658203,-7.842087143217213e-06,0.0,0.0003654751053545,0.0,0.0,74.9646224975586,0.0,0.0,0.0,0.4833819270133972,4.0,0.0,1.0
566340,293.1603088378906,297.1499938964844,293.1499938964844,0.1067198291420936,-2698.623291015625,304.14874267578125,0.7180026769638062,0.2202524691820144,0.201349064707756,294.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.4079906642436981,0.050000000745058,0.0509559586644172,293.2869873046875,297.1499938964844,293.1499938964844,0.2925188243389129,-4191.05517578125,304.1646423339844,0.8509372472763062,0.3745743334293365,0.2646098434925079,293.2420959472656,297.1499938964844,293.1499938964844,0.4383986294269562,-7815.443359375,304.1311340332031,0.954315721988678,0.5199475288391113,0.4947001338005066,293.2769775390625,297.1499938964844,293.1499938964844,0.0126277804374694,-3508.12109375,303.0772705078125,0.4079906642436981,0.050000000745058,0.241713136434555,291.0564880371094,291.1499938964844,260.1224975585937,258.5052490234375,279.9358215332031,294.21649169921875,291.05780029296875,1.0,0.3571738600730896,0.7001358866691589,0.7001358866691589,1.0,1.0,-1.5042248964309692,0.6302765607833862,0.8739483952522278,0.2788753509521484,0.0,0.0,0.6936686635017395,104.8135223388672,120.0,18.69700813293457,-16872.001953125,461.4868774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95001220703125,309.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.296875,18000.0,0.0,0.0,0.360480785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823363184928894,0.8233712911605835,-8.124820851662662e-06,0.0,0.0003658421919681,0.0,0.0,80.91527557373047,0.0,0.0,0.0,0.4950933456420898,4.0,0.0,1.0
