time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1603088378906,297.1499938964844,293.1499938964844,0.1067198291420936,-2698.623291015625,304.14874267578125,0.7180026769638062,0.2202524691820144,0.201349064707756,294.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.4079906642436981,0.050000000745058,0.0509559586644172,293.2869873046875,297.1499938964844,293.1499938964844,0.2925188243389129,-4191.05517578125,304.1646423339844,0.8509372472763062,0.3745743334293365,0.2646098434925079,293.2420959472656,297.1499938964844,293.1499938964844,0.4383986294269562,-7815.443359375,304.1311340332031,0.954315721988678,0.5199475288391113,0.4947001338005066,293.2769775390625,297.1499938964844,293.1499938964844,0.0126277804374694,-3508.12109375,303.0772705078125,0.4079906642436981,0.050000000745058,0.241713136434555,291.0564880371094,291.1499938964844,260.1224975585937,258.5052490234375,279.9358215332031,294.21649169921875,291.05780029296875,1.0,0.3571738600730896,0.7001358866691589,0.7001358866691589,1.0,1.0,-1.5042248964309692,0.6302765607833862,0.8739483952522278,0.2788753509521484,0.0,0.0,0.6936686635017395,104.8135223388672,120.0,18.69700813293457,-16872.001953125,461.4868774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95001220703125,309.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.296875,18000.0,0.0,0.0,0.360480785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823363184928894,0.8233712911605835,-8.124820851662662e-06,0.0,0.0003658421919681,0.0,0.0,80.91527557373047,0.0,0.0,0.0,0.4950933456420898,4.0,0.0,1.0
566460,293.1615905761719,297.1499938964844,293.1499938964844,0.1064008995890617,-2691.6513671875,304.1496887207031,0.7104839086532593,0.2197307050228119,0.201083168387413,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.4033643007278442,0.050000000745058,0.0511793941259384,293.2899169921875,297.1499938964844,293.1499938964844,0.2884988784790039,-4144.88427734375,304.1664428710937,0.8399586081504822,0.3705084919929504,0.2619576156139374,293.2452392578125,297.1499938964844,293.1499938964844,0.4355097711086273,-7769.1201171875,304.14208984375,0.9415329098701476,0.5169644951820374,0.4919211268424988,293.28240966796875,297.1499938964844,293.1499938964844,0.0125676309689879,-3502.186279296875,303.0191955566406,0.4033643007278442,0.050000000745058,0.2427729964256286,291.0715637207031,291.1499938964844,260.1483459472656,258.5283203125,279.9766845703125,294.2525329589844,291.0726928710937,1.0,0.361827939748764,0.6994622945785522,0.6994622945785522,1.0,1.0,-1.498925805091858,0.62766432762146,0.871261477470398,0.2774019241333008,0.0,0.0,0.7030943632125854,110.37469482421876,108.0,20.501991271972656,-16772.9921875,472.6931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657653808594,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.04296875,18000.0,0.0,0.0,0.361913651227951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846449613571167,0.8464579582214355,-8.368581802642439e-06,0.0,0.0003672963648568,0.0,0.0,86.23976135253906,0.0,0.0,0.0,0.5051179528236389,4.0,0.0,1.0
566520,293.1615905761719,297.1499938964844,293.1499938964844,0.1064008995890617,-2691.6513671875,304.1496887207031,0.7104839086532593,0.2197307050228119,0.201083168387413,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.4033643007278442,0.050000000745058,0.0511793941259384,293.2899169921875,297.1499938964844,293.1499938964844,0.2884988784790039,-4144.88427734375,304.1664428710937,0.8399586081504822,0.3705084919929504,0.2619576156139374,293.2452392578125,297.1499938964844,293.1499938964844,0.4355097711086273,-7769.1201171875,304.14208984375,0.9415329098701476,0.5169644951820374,0.4919211268424988,293.28240966796875,297.1499938964844,293.1499938964844,0.0125676309689879,-3502.186279296875,303.0191955566406,0.4033643007278442,0.050000000745058,0.2427729964256286,291.0715637207031,291.1499938964844,260.1483459472656,258.5283203125,279.9766845703125,294.2525329589844,291.0726928710937,1.0,0.361827939748764,0.6994622945785522,0.6994622945785522,1.0,1.0,-1.498925805091858,0.62766432762146,0.871261477470398,0.2774019241333008,0.0,0.0,0.7030943632125854,110.37469482421876,108.0,20.501991271972656,-16772.9921875,472.6931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657653808594,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.04296875,18000.0,0.0,0.0,0.361913651227951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846449613571167,0.8464579582214355,-8.368581802642439e-06,0.0,0.0003672963648568,0.0,0.0,86.23976135253906,0.0,0.0,0.0,0.5051179528236389,4.0,0.0,1.0
566580,293.1622314453125,297.1499938964844,293.1499938964844,0.1059723794460296,-2682.40185546875,304.1505126953125,0.7100186347961426,0.2193060964345932,0.2006741315126419,294.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4033829569816589,0.050000000745058,0.0511785186827182,293.2925109863281,297.1499938964844,293.1499938964844,0.2842067182064056,-4095.494384765625,304.1681213378906,0.8371289372444153,0.366440087556839,0.2591269910335541,293.24566650390625,297.1499938964844,293.1499938964844,0.4326603710651397,-7725.2470703125,304.1494140625,0.939793050289154,0.5144651532173157,0.4894836843013763,293.2864074707031,297.1499938964844,293.1499938964844,0.0124220279976725,-3481.07666015625,302.96343994140625,0.4033829569816589,0.050000000745058,0.2427688539028167,291.0877685546875,291.1499938964844,260.1734313964844,258.5507202148437,280.0176696777344,294.2875061035156,291.08935546875,1.0,0.3605123162269592,0.6987886428833008,0.6987886428833008,1.0,1.0,-1.4921057224273682,0.6243633031845093,0.8677424192428589,0.275576502084732,0.0,0.0,0.710377037525177,110.22930145263672,96.0,23.94771194458008,-16668.212890625,468.4435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,308.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.279296875,18000.0,0.0,0.0,0.3639978468418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653176426887512,0.8653262257575989,-8.574939784011804e-06,0.0,0.0003694115439429,0.0,0.0,90.7959976196289,0.0,0.0,0.0,0.5133672952651978,4.0,0.0,1.0
566640,293.1622314453125,297.1499938964844,293.1499938964844,0.1059723794460296,-2682.40185546875,304.1505126953125,0.7100186347961426,0.2193060964345932,0.2006741315126419,294.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4033829569816589,0.050000000745058,0.0511785186827182,293.2925109863281,297.1499938964844,293.1499938964844,0.2842067182064056,-4095.494384765625,304.1681213378906,0.8371289372444153,0.366440087556839,0.2591269910335541,293.24566650390625,297.1499938964844,293.1499938964844,0.4326603710651397,-7725.2470703125,304.1494140625,0.939793050289154,0.5144651532173157,0.4894836843013763,293.2864074707031,297.1499938964844,293.1499938964844,0.0124220279976725,-3481.07666015625,302.96343994140625,0.4033829569816589,0.050000000745058,0.2427688539028167,291.0877685546875,291.1499938964844,260.1734313964844,258.5507202148437,280.0176696777344,294.2875061035156,291.08935546875,1.0,0.3605123162269592,0.6987886428833008,0.6987886428833008,1.0,1.0,-1.4921057224273682,0.6243633031845093,0.8677424192428589,0.275576502084732,0.0,0.0,0.710377037525177,110.22930145263672,96.0,23.94771194458008,-16668.212890625,468.4435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,308.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17811.279296875,18000.0,0.0,0.0,0.3639978468418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653176426887512,0.8653262257575989,-8.574939784011804e-06,0.0,0.0003694115439429,0.0,0.0,90.7959976196289,0.0,0.0,0.0,0.5133672952651978,4.0,0.0,1.0
566700,293.16229248046875,297.1499938964844,293.1499938964844,0.1057244688272476,-2677.052978515625,304.1508483886719,0.7118671536445618,0.2191432267427444,0.2004517316818237,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4046994149684906,0.050000000745058,0.0511133298277854,293.2936096191406,297.1499938964844,293.1499938964844,0.2819589078426361,-4069.571044921875,304.1689147949219,0.8379507064819336,0.3644183576107025,0.2576714158058166,293.24530029296875,297.1499938964844,293.1499938964844,0.4311490356922149,-7702.50439453125,304.1522521972656,0.9420813918113708,0.513322114944458,0.4883166551589966,293.2879638671875,297.1499938964844,293.1499938964844,0.0123245175927877,-3465.83251953125,302.9365234375,0.4046994149684906,0.050000000745058,0.242459625005722,291.097900390625,291.1499938964844,260.1856384277344,258.5616455078125,280.037841796875,294.30401611328125,291.099609375,1.0,0.3583826422691345,0.698451817035675,0.698451817035675,1.0,1.0,-1.4882410764694214,0.6225084066390991,0.8657326698303223,0.2745504379272461,0.0,0.0,0.7128400206565857,108.50882720947266,96.0,26.48931121826172,-16613.896484375,461.8986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,308.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.634765625,18000.0,0.0,0.0,0.3651500940322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725100755691528,0.8725187182426453,-8.657932085043285e-06,0.0,0.0003705809358507,0.0,0.0,92.60323333740234,0.0,0.0,0.0,0.5165389776229858,4.0,0.0,1.0
566760,293.16217041015625,297.1499938964844,293.1499938964844,0.1054662019014358,-2671.480712890625,304.15118408203125,0.7147143483161926,0.2190095037221908,0.2002277821302414,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4066823124885559,0.050000000745058,0.0510175637900829,293.2945861816406,297.1499938964844,293.1499938964844,0.2796690165996551,-4043.130615234375,304.16961669921875,0.8399079442024231,0.3624033033847809,0.2561982572078705,293.2447204589844,297.1499938964844,293.1499938964844,0.4295970201492309,-7679.40771484375,304.1546630859375,0.945935070514679,0.512229859828949,0.4871726930141449,293.2892761230469,297.1499938964844,293.1499938964844,0.0122163193300366,-3448.4482421875,302.9101257324219,0.4066823124885559,0.050000000745058,0.2420053482055664,291.1088256835937,291.1499938964844,260.1976318359375,258.57232666015625,280.0576171875,294.3198547363281,291.1106872558594,1.0,0.3554977178573608,0.69813072681427,0.69813072681427,1.0,1.0,-1.4841701984405518,0.6205651164054871,0.8636051416397095,0.2734789848327636,0.0,0.0,0.7144908308982849,106.0105972290039,84.0,28.8357048034668,-16558.876953125,453.3045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,308.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.2578125,18000.0,0.0,0.0,0.3663110435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779975771903992,0.8780063390731812,-8.724093277123757e-06,0.0,0.0003717591462191,0.0,0.0,94.01859283447266,0.0,0.0,0.0,0.5189756751060486,4.0,0.0,1.0
566820,293.1615905761719,297.1499938964844,293.1499938964844,0.1049312129616737,-2659.931884765625,304.15167236328125,0.722790002822876,0.2188159525394439,0.1997860819101333,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4124658107757568,0.050000000745058,0.0507579706609249,293.2963562011719,297.1499938964844,293.1499938964844,0.2749957144260406,-3989.068115234375,304.1708679199219,0.8468053340911865,0.3583856225013733,0.2532122731208801,293.2430725097656,297.1499938964844,293.1499938964844,0.4263980984687805,-7632.38671875,304.1584167480469,0.9573766589164734,0.5101655125617981,0.4849402606487274,293.29132080078125,297.1499938964844,293.1499938964844,0.0119783505797386,-3409.00244140625,302.85858154296875,0.4124658107757568,0.050000000745058,0.2407739609479904,291.1326904296875,291.1499938964844,260.2208251953125,258.593017578125,280.09600830078125,294.3494567871094,291.1347351074219,1.0,0.3479649126529693,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.475585699081421,0.6164810061454773,0.8591046929359436,0.2712315917015075,0.0,0.0,0.7152261137962341,99.28353881835938,72.0,32.71556854248047,-16447.173828125,431.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.36328125,18000.0,0.0,0.0,0.3684903681278229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835077285766602,0.8835165500640869,-8.800246177997906e-06,0.0,0.0003739708918146,0.0,0.0,95.530029296875,0.0,0.0,0.0,0.5214667320251465,4.0,0.0,1.0
566880,293.1615905761719,297.1499938964844,293.1499938964844,0.1049312129616737,-2659.931884765625,304.15167236328125,0.722790002822876,0.2188159525394439,0.1997860819101333,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4124658107757568,0.050000000745058,0.0507579706609249,293.2963562011719,297.1499938964844,293.1499938964844,0.2749957144260406,-3989.068115234375,304.1708679199219,0.8468053340911865,0.3583856225013733,0.2532122731208801,293.2430725097656,297.1499938964844,293.1499938964844,0.4263980984687805,-7632.38671875,304.1584167480469,0.9573766589164734,0.5101655125617981,0.4849402606487274,293.29132080078125,297.1499938964844,293.1499938964844,0.0119783505797386,-3409.00244140625,302.85858154296875,0.4124658107757568,0.050000000745058,0.2407739609479904,291.1326904296875,291.1499938964844,260.2208251953125,258.593017578125,280.09600830078125,294.3494567871094,291.1347351074219,1.0,0.3479649126529693,0.6974884867668152,0.6974884867668152,1.0,1.0,-1.475585699081421,0.6164810061454773,0.8591046929359436,0.2712315917015075,0.0,0.0,0.7152261137962341,99.28353881835938,72.0,32.71556854248047,-16447.173828125,431.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.36328125,18000.0,0.0,0.0,0.3684903681278229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835077285766602,0.8835165500640869,-8.800246177997906e-06,0.0,0.0003739708918146,0.0,0.0,95.530029296875,0.0,0.0,0.0,0.5214667320251465,4.0,0.0,1.0
566940,293.16070556640625,297.1499938964844,293.1499938964844,0.1043917909264564,-2648.281005859375,304.1520080566406,0.7337392568588257,0.2187017500400543,0.1993614733219146,294.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4208753108978271,0.050000000745058,0.0504360385239124,293.2978515625,297.1499938964844,293.1499938964844,0.270251989364624,-3934.052978515625,304.1718139648437,0.857498049736023,0.3543736040592193,0.2501862049102783,293.240966796875,297.1499938964844,293.1499938964844,0.4231422543525696,-7585.09033203125,304.1610107421875,0.9724457263946532,0.5082299113273621,0.4827744364738464,293.29278564453125,297.1499938964844,293.1499938964844,0.0117244850844144,-3365.56640625,302.8082580566406,0.4208753108978271,0.050000000745058,0.2392468452453613,291.1579284667969,291.1499938964844,260.24285888671875,258.6126708984375,280.1329650878906,294.37677001953125,291.1600036621094,1.0,0.3386610746383667,0.6968463063240051,0.6968463063240051,1.0,1.0,-1.4666235446929932,0.6122294068336487,0.8543941974639893,0.2688973844051361,0.0,0.0,0.7124841809272766,90.9723129272461,60.0,34.65240859985352,-16332.0517578125,406.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44140625,18000.0,0.0,0.0,0.3702420890331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881323516368866,0.8813323378562927,-8.795173016551416e-06,0.0,0.0003757486701942,0.0,0.0,95.12992095947266,0.0,0.0,0.0,0.5205920338630676,4.0,0.0,1.0
567000,293.16070556640625,297.1499938964844,293.1499938964844,0.1043917909264564,-2648.281005859375,304.1520080566406,0.7337392568588257,0.2187017500400543,0.1993614733219146,294.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4208753108978271,0.050000000745058,0.0504360385239124,293.2978515625,297.1499938964844,293.1499938964844,0.270251989364624,-3934.052978515625,304.1718139648437,0.857498049736023,0.3543736040592193,0.2501862049102783,293.240966796875,297.1499938964844,293.1499938964844,0.4231422543525696,-7585.09033203125,304.1610107421875,0.9724457263946532,0.5082299113273621,0.4827744364738464,293.29278564453125,297.1499938964844,293.1499938964844,0.0117244850844144,-3365.56640625,302.8082580566406,0.4208753108978271,0.050000000745058,0.2392468452453613,291.1579284667969,291.1499938964844,260.24285888671875,258.6126708984375,280.1329650878906,294.37677001953125,291.1600036621094,1.0,0.3386610746383667,0.6968463063240051,0.6968463063240051,1.0,1.0,-1.4666235446929932,0.6122294068336487,0.8543941974639893,0.2688973844051361,0.0,0.0,0.7124841809272766,90.9723129272461,60.0,34.65240859985352,-16332.0517578125,406.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44140625,18000.0,0.0,0.0,0.3702420890331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881323516368866,0.8813323378562927,-8.795173016551416e-06,0.0,0.0003757486701942,0.0,0.0,95.12992095947266,0.0,0.0,0.0,0.5205920338630676,4.0,0.0,1.0
567060,293.1600341796875,297.1499938964844,293.1499938964844,0.1038596257567405,-2636.807373046875,304.1522216796875,0.7480098009109497,0.2185684442520141,0.1989284008741378,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4327509105205536,0.050000000745058,0.0500756464898586,293.2991943359375,297.1499938964844,293.1499938964844,0.2655158340930938,-3879.0078125,304.17242431640625,0.8722938299179077,0.3503573536872864,0.2471300810575485,293.2386474609375,297.1499938964844,293.1499938964844,0.4199467003345489,-7539.08203125,304.1626281738281,0.9895445108413696,0.5064001083374023,0.4806738793849945,293.2938232421875,297.1499938964844,293.1499938964844,0.0114662433043122,-3320.34912109375,302.758544921875,0.4327509105205536,0.050000000745058,0.2375373095273971,291.1820678710937,291.1499938964844,260.2636413574219,258.6311950683594,280.1649475097656,294.3968505859375,291.18389892578125,1.0,0.3280532658100128,0.6962590217590332,0.6962590217590332,1.0,1.0,-1.4574283361434937,0.607891321182251,0.8495370745658875,0.2665290832519531,0.0,0.0,0.7065573930740356,81.684326171875,48.0,32.98468399047852,-16213.28125,378.2862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,308.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.220703125,18000.0,0.0,0.0,0.3713367581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871576189994812,0.8715848922729492,-8.709007488505449e-06,0.0,0.0003768595925066,0.0,0.0,92.8560562133789,0.0,0.0,0.0,0.51641845703125,4.0,0.0,1.0
567120,293.1600341796875,297.1499938964844,293.1499938964844,0.1038596257567405,-2636.807373046875,304.1522216796875,0.7480098009109497,0.2185684442520141,0.1989284008741378,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.4327509105205536,0.050000000745058,0.0500756464898586,293.2991943359375,297.1499938964844,293.1499938964844,0.2655158340930938,-3879.0078125,304.17242431640625,0.8722938299179077,0.3503573536872864,0.2471300810575485,293.2386474609375,297.1499938964844,293.1499938964844,0.4199467003345489,-7539.08203125,304.1626281738281,0.9895445108413696,0.5064001083374023,0.4806738793849945,293.2938232421875,297.1499938964844,293.1499938964844,0.0114662433043122,-3320.34912109375,302.758544921875,0.4327509105205536,0.050000000745058,0.2375373095273971,291.1820678710937,291.1499938964844,260.2636413574219,258.6311950683594,280.1649475097656,294.3968505859375,291.18389892578125,1.0,0.3280532658100128,0.6962590217590332,0.6962590217590332,1.0,1.0,-1.4574283361434937,0.607891321182251,0.8495370745658875,0.2665290832519531,0.0,0.0,0.7065573930740356,81.684326171875,48.0,32.98468399047852,-16213.28125,378.2862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,308.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.220703125,18000.0,0.0,0.0,0.3713367581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871576189994812,0.8715848922729492,-8.709007488505449e-06,0.0,0.0003768595925066,0.0,0.0,92.8560562133789,0.0,0.0,0.0,0.51641845703125,4.0,0.0,1.0
567180,293.16192626953125,297.1499938964844,293.1499938964844,0.1031461283564567,-2621.494384765625,304.1526794433594,0.7638478875160217,0.2179395854473114,0.1982246339321136,294.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.4471929967403412,0.050000000745058,0.0497389063239097,293.30029296875,297.1499938964844,293.1499938964844,0.2607952356338501,-3823.947998046875,304.1728210449219,0.888945996761322,0.3463545143604278,0.2440932691097259,293.2318725585937,297.1499938964844,293.1499938964844,0.4068069458007812,-7343.048828125,304.1820983886719,0.9990000128746032,0.5054852366447449,0.4683646857738495,293.29449462890625,297.1499938964844,293.1499938964844,0.0112250465899705,-3277.046142578125,302.709716796875,0.4471929967403412,0.050000000745058,0.2359399646520614,291.20654296875,291.1499938964844,260.28302001953125,258.64849853515625,280.2007141113281,294.40692138671875,291.210693359375,1.0,0.316074013710022,0.6956717371940613,0.6956717371940613,1.0,1.0,-1.4358553886413574,0.5979354977607727,0.8379198908805847,0.2613199353218078,0.0,0.0,0.6975764632225037,72.78523254394531,36.0,44.78044891357422,-16011.09765625,345.8472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.373046875,18000.0,0.0,0.0,0.3715632855892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553629517555237,0.8553715348243713,-8.554395208193455e-06,0.0,0.0003770895127672,0.0,0.0,89.05992889404297,0.0,0.0,0.0,0.5094242691993713,4.0,0.0,1.0
567240,293.16192626953125,297.1499938964844,293.1499938964844,0.1031461283564567,-2621.494384765625,304.1526794433594,0.7638478875160217,0.2179395854473114,0.1982246339321136,294.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.4471929967403412,0.050000000745058,0.0497389063239097,293.30029296875,297.1499938964844,293.1499938964844,0.2607952356338501,-3823.947998046875,304.1728210449219,0.888945996761322,0.3463545143604278,0.2440932691097259,293.2318725585937,297.1499938964844,293.1499938964844,0.4068069458007812,-7343.048828125,304.1820983886719,0.9990000128746032,0.5054852366447449,0.4683646857738495,293.29449462890625,297.1499938964844,293.1499938964844,0.0112250465899705,-3277.046142578125,302.709716796875,0.4471929967403412,0.050000000745058,0.2359399646520614,291.20654296875,291.1499938964844,260.28302001953125,258.64849853515625,280.2007141113281,294.40692138671875,291.210693359375,1.0,0.316074013710022,0.6956717371940613,0.6956717371940613,1.0,1.0,-1.4358553886413574,0.5979354977607727,0.8379198908805847,0.2613199353218078,0.0,0.0,0.6975764632225037,72.78523254394531,36.0,44.78044891357422,-16011.09765625,345.8472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.373046875,18000.0,0.0,0.0,0.3715632855892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553629517555237,0.8553715348243713,-8.554395208193455e-06,0.0,0.0003770895127672,0.0,0.0,89.05992889404297,0.0,0.0,0.0,0.5094242691993713,4.0,0.0,1.0
567300,293.1671142578125,297.1499938964844,293.1499938964844,0.1022599935531616,-2602.3076171875,304.1538391113281,0.770925760269165,0.2167751938104629,0.1973962783813476,294.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.454543799161911,0.050000000745058,0.0495965629816055,293.3008117675781,297.1499938964844,293.1499938964844,0.2579641044139862,-3790.378662109375,304.173828125,0.8968034982681274,0.3443445861339569,0.242599606513977,293.216064453125,297.1499938964844,293.1499938964844,0.3909733295440674,-7106.36328125,304.2050170898437,0.9990000128746032,0.5075475573539734,0.4537169337272644,293.2943420410156,297.1499938964844,293.1499938964844,0.0110991857945919,-3251.93896484375,302.6891174316406,0.454543799161911,0.050000000745058,0.2352647334337234,291.24090576171875,291.1499938964844,260.2921447753906,258.6566162109375,280.2269287109375,294.4118347167969,291.2477722167969,1.0,0.3092820048332214,0.6953780651092529,0.6953780651092529,1.0,1.0,-1.4145036935806274,0.5882272124290466,0.8262765407562256,0.2561339139938354,0.0,0.0,0.6881560683250427,68.81404113769531,36.0,74.7287826538086,-15826.4404296875,326.2558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.119140625,18000.0,0.0,0.0,0.3710948526859283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8414539694786072,0.8414623737335205,-8.433409675490111e-06,0.0,0.0003766141016967,0.0,0.0,85.96749114990234,0.0,0.0,0.0,0.5034037828445435,4.0,0.0,1.0
567360,293.1756591796875,297.1499938964844,293.1499938964844,0.100907526910305,-2573.211669921875,304.1556091308594,0.7780278325080872,0.2148819118738174,0.1958848983049392,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.4629739820957184,0.050000000745058,0.0494507811963558,293.30145263671875,297.1499938964844,293.1499938964844,0.255010187625885,-3755.237548828125,304.17486572265625,0.9056909680366516,0.3423123955726623,0.2410874515771865,293.19171142578125,297.1499938964844,293.1499938964844,0.3740086257457733,-6852.95263671875,304.2257995605469,0.9990000128746032,0.5114818215370178,0.4382072687149048,293.2936706542969,297.1499938964844,293.1499938964844,0.010971869342029,-3225.8076171875,302.6707458496094,0.4629739820957184,0.050000000745058,0.2345732152462005,291.2814025878906,291.1499938964844,260.30084228515625,258.6643981933594,280.2540283203125,294.4166564941406,291.28826904296875,1.0,0.3020377159118652,0.6951748728752136,0.6951748728752136,1.0,1.0,-1.3912522792816162,0.5777114629745483,0.8135407567024231,0.2505459487438202,0.0,0.0,0.6753349304199219,64.73043823242188,25.0,92.1893310546875,-15598.4345703125,306.07037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,308.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18422.375,18000.0,0.0,0.0,0.3700765967369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819374144077301,0.8193824291229248,-8.243124284490477e-06,0.0,0.0003755806828849,0.0,0.0,81.20686340332031,0.0,0.0,0.0,0.4941038191318512,4.0,0.0,1.0
567420,293.1952514648437,297.1499938964844,293.1499938964844,0.0975503027439117,-2501.2978515625,304.1593017578125,0.7931122183799744,0.2102586776018142,0.1916196942329406,294.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.4790743887424469,0.050000000745058,0.0491580329835414,293.3027648925781,297.1499938964844,293.1499938964844,0.2492841631174087,-3687.127685546875,304.17608642578125,0.9284444451332092,0.3382068276405334,0.2380274683237075,293.12506103515625,297.1499938964844,293.1499938964844,0.3383863866329193,-6318.97900390625,304.2596740722656,0.9990000128746032,0.5238940119743347,0.4052701294422149,293.2909545898437,297.1499938964844,293.1499938964844,0.0107370810583233,-3177.12890625,302.6374206542969,0.4790743887424469,0.050000000745058,0.2331845462322235,291.3541259765625,291.1499938964844,260.3170471191406,258.6788635253906,280.3106994628906,294.4257202148437,291.3598327636719,1.0,0.2866685092449188,0.6947685480117798,0.6947685480117798,1.0,1.0,-1.3409032821655271,0.5550422072410583,0.785861074924469,0.2385609000921249,0.0,0.0,0.6430973410606384,56.493919372558594,28.0,95.5669403076172,-15047.48828125,265.7262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,308.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18651.306640625,18000.0,0.0,0.0,0.3660135865211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565578818321228,0.7565655708312988,-7.693755833315663e-06,0.0,0.0003714572812896,0.0,0.0,68.4930191040039,0.0,0.0,0.0,0.4681674242019653,4.0,0.0,1.0
567480,293.1952514648437,297.1499938964844,293.1499938964844,0.0975503027439117,-2501.2978515625,304.1593017578125,0.7931122183799744,0.2102586776018142,0.1916196942329406,294.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.4790743887424469,0.050000000745058,0.0491580329835414,293.3027648925781,297.1499938964844,293.1499938964844,0.2492841631174087,-3687.127685546875,304.17608642578125,0.9284444451332092,0.3382068276405334,0.2380274683237075,293.12506103515625,297.1499938964844,293.1499938964844,0.3383863866329193,-6318.97900390625,304.2596740722656,0.9990000128746032,0.5238940119743347,0.4052701294422149,293.2909545898437,297.1499938964844,293.1499938964844,0.0107370810583233,-3177.12890625,302.6374206542969,0.4790743887424469,0.050000000745058,0.2331845462322235,291.3541259765625,291.1499938964844,260.3170471191406,258.6788635253906,280.3106994628906,294.4257202148437,291.3598327636719,1.0,0.2866685092449188,0.6947685480117798,0.6947685480117798,1.0,1.0,-1.3409032821655271,0.5550422072410583,0.785861074924469,0.2385609000921249,0.0,0.0,0.6430973410606384,56.493919372558594,28.0,95.5669403076172,-15047.48828125,265.7262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811096191406,308.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18651.306640625,18000.0,0.0,0.0,0.3660135865211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565578818321228,0.7565655708312988,-7.693755833315663e-06,0.0,0.0003714572812896,0.0,0.0,68.4930191040039,0.0,0.0,0.0,0.4681674242019653,4.0,0.0,1.0
567540,293.2040710449219,297.1499938964844,293.1499938964844,0.0950065031647682,-2447.152099609375,304.1603088378906,0.8050618171691895,0.2072762995958328,0.1881038248538971,294.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.4895544946193695,0.050000000745058,0.0489558279514312,293.3042907714844,297.1499938964844,293.1499938964844,0.2443887442350387,-3629.325439453125,304.17547607421875,0.9461913108825684,0.3340291380882263,0.2349890023469925,293.0550842285156,297.1499938964844,293.1499938964844,0.3119608163833618,-5924.02392578125,304.2664489746094,0.9990000128746032,0.5387482047080994,0.3808544278144836,293.28692626953125,297.1499938964844,293.1499938964844,0.0105733722448349,-3144.4091796875,302.6049499511719,0.4895544946193695,0.050000000745058,0.2322253733873367,291.3936462402344,291.1499938964844,260.3314819335937,258.69171142578125,280.35693359375,294.4338684082031,291.3940124511719,1.0,0.275670975446701,0.694362223148346,0.694362223148346,1.0,1.0,-1.3023226261138916,0.5377436876296997,0.7645789980888367,0.2294062823057174,0.0,0.0,0.6072696447372437,50.76413345336914,31.0,48.72504425048828,-14505.3232421875,237.8454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9602966308594,308.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18727.849609375,18000.0,0.0,0.0,0.358971506357193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679837167263031,0.6798442006111145,-7.041869594104355e-06,0.0,0.0003643104282673,0.0,0.0,54.80851364135742,0.0,0.0,0.0,0.4375485479831695,4.0,0.0,1.0
567600,293.2040710449219,297.1499938964844,293.1499938964844,0.0950065031647682,-2447.152099609375,304.1603088378906,0.8050618171691895,0.2072762995958328,0.1881038248538971,294.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.4895544946193695,0.050000000745058,0.0489558279514312,293.3042907714844,297.1499938964844,293.1499938964844,0.2443887442350387,-3629.325439453125,304.17547607421875,0.9461913108825684,0.3340291380882263,0.2349890023469925,293.0550842285156,297.1499938964844,293.1499938964844,0.3119608163833618,-5924.02392578125,304.2664489746094,0.9990000128746032,0.5387482047080994,0.3808544278144836,293.28692626953125,297.1499938964844,293.1499938964844,0.0105733722448349,-3144.4091796875,302.6049499511719,0.4895544946193695,0.050000000745058,0.2322253733873367,291.3936462402344,291.1499938964844,260.3314819335937,258.69171142578125,280.35693359375,294.4338684082031,291.3940124511719,1.0,0.275670975446701,0.694362223148346,0.694362223148346,1.0,1.0,-1.3023226261138916,0.5377436876296997,0.7645789980888367,0.2294062823057174,0.0,0.0,0.6072696447372437,50.76413345336914,31.0,48.72504425048828,-14505.3232421875,237.8454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9602966308594,308.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18727.849609375,18000.0,0.0,0.0,0.358971506357193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679837167263031,0.6798442006111145,-7.041869594104355e-06,0.0,0.0003643104282673,0.0,0.0,54.80851364135742,0.0,0.0,0.0,0.4375485479831695,4.0,0.0,1.0
567660,293.2008972167969,297.1499938964844,293.1499938964844,0.0944738090038299,-2436.561279296875,304.15771484375,0.8158562779426575,0.2065423429012298,0.1870348751544952,294.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812866210937,0.4971728324890136,0.050000000745058,0.0488209389150142,293.3058776855469,297.1499938964844,293.1499938964844,0.2407068014144897,-3586.6767578125,304.173095703125,0.9577276706695556,0.329799473285675,0.2319571375846862,293.001708984375,297.1499938964844,293.1499938964844,0.2941712439060211,-5659.861328125,304.2569885253906,0.9990000128746032,0.5519989132881165,0.3636568784713745,293.281982421875,297.1499938964844,293.1499938964844,0.0104849766939878,-3130.635009765625,302.5697326660156,0.4971728324890136,0.050000000745058,0.2315855175256729,291.3780212402344,291.1499938964844,260.343994140625,258.702880859375,280.3881530761719,294.4391174316406,291.3747863769531,1.0,0.2679622173309326,0.6943691372871399,0.6943691372871399,1.0,1.0,-1.2758221626281738,0.5259572267532349,0.749864935874939,0.2233215421438217,0.0,0.0,0.5774975419044495,46.94337844848633,51.0,-12.422252655029297,-14066.3837890625,219.7636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4959411621094,309.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.85546875,18000.0,0.0,0.0,0.3493032157421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121996641159058,0.6122061610221863,-6.481569926108932e-06,0.0,0.0003544983628671,0.0,0.0,44.30278778076172,0.0,0.0,0.0,0.4113887250423431,4.0,0.0,1.0
567720,293.2008972167969,297.1499938964844,293.1499938964844,0.0944738090038299,-2436.561279296875,304.15771484375,0.8158562779426575,0.2065423429012298,0.1870348751544952,294.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812866210937,0.4971728324890136,0.050000000745058,0.0488209389150142,293.3058776855469,297.1499938964844,293.1499938964844,0.2407068014144897,-3586.6767578125,304.173095703125,0.9577276706695556,0.329799473285675,0.2319571375846862,293.001708984375,297.1499938964844,293.1499938964844,0.2941712439060211,-5659.861328125,304.2569885253906,0.9990000128746032,0.5519989132881165,0.3636568784713745,293.281982421875,297.1499938964844,293.1499938964844,0.0104849766939878,-3130.635009765625,302.5697326660156,0.4971728324890136,0.050000000745058,0.2315855175256729,291.3780212402344,291.1499938964844,260.343994140625,258.702880859375,280.3881530761719,294.4391174316406,291.3747863769531,1.0,0.2679622173309326,0.6943691372871399,0.6943691372871399,1.0,1.0,-1.2758221626281738,0.5259572267532349,0.749864935874939,0.2233215421438217,0.0,0.0,0.5774975419044495,46.94337844848633,51.0,-12.422252655029297,-14066.3837890625,219.7636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4959411621094,309.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.85546875,18000.0,0.0,0.0,0.3493032157421112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121996641159058,0.6122061610221863,-6.481569926108932e-06,0.0,0.0003544983628671,0.0,0.0,44.30278778076172,0.0,0.0,0.0,0.4113887250423431,4.0,0.0,1.0
567780,293.1968688964844,297.1499938964844,293.1499938964844,0.0947827249765396,-2444.466552734375,304.1546325683594,0.8125742673873901,0.206072449684143,0.1866287589073181,294.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.4954442977905273,0.050000000745058,0.0488502867519855,293.3077392578125,297.1499938964844,293.1499938964844,0.2380620837211609,-3556.93896484375,304.1697692871094,0.949701488018036,0.3254742920398712,0.2289914339780807,292.970703125,297.1499938964844,293.1499938964844,0.2974817454814911,-5727.345703125,304.2149963378906,0.9990000128746032,0.5621127486228943,0.3674570918083191,293.2776184082031,297.1499938964844,293.1499938964844,0.0104828756302595,-3137.88427734375,302.52899169921875,0.4954442977905273,0.050000000745058,0.2317247241735458,291.3189392089844,291.1499938964844,260.3544921875,258.71221923828125,280.3974914550781,294.4469909667969,291.31024169921875,1.0,0.269771546125412,0.6943761110305786,0.6943761110305786,1.0,1.0,-1.276523232460022,0.5262844562530518,0.750238835811615,0.223438024520874,0.0,0.0,0.5581898093223572,47.69491958618164,71.0,-81.4676742553711,-13870.7666015625,221.6490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866638183594,309.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18388.8984375,18000.0,0.0,0.0,0.3379934728145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643818378448486,0.5643879175186157,-6.0929082792426925e-06,0.0,0.0003430204233154,0.0,0.0,37.70054244995117,0.0,0.0,0.0,0.3933710753917694,4.0,0.0,1.0
567840,293.1968688964844,297.1499938964844,293.1499938964844,0.0947827249765396,-2444.466552734375,304.1546325683594,0.8125742673873901,0.206072449684143,0.1866287589073181,294.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.4954442977905273,0.050000000745058,0.0488502867519855,293.3077392578125,297.1499938964844,293.1499938964844,0.2380620837211609,-3556.93896484375,304.1697692871094,0.949701488018036,0.3254742920398712,0.2289914339780807,292.970703125,297.1499938964844,293.1499938964844,0.2974817454814911,-5727.345703125,304.2149963378906,0.9990000128746032,0.5621127486228943,0.3674570918083191,293.2776184082031,297.1499938964844,293.1499938964844,0.0104828756302595,-3137.88427734375,302.52899169921875,0.4954442977905273,0.050000000745058,0.2317247241735458,291.3189392089844,291.1499938964844,260.3544921875,258.71221923828125,280.3974914550781,294.4469909667969,291.31024169921875,1.0,0.269771546125412,0.6943761110305786,0.6943761110305786,1.0,1.0,-1.276523232460022,0.5262844562530518,0.750238835811615,0.223438024520874,0.0,0.0,0.5581898093223572,47.69491958618164,71.0,-81.4676742553711,-13870.7666015625,221.6490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866638183594,309.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18388.8984375,18000.0,0.0,0.0,0.3379934728145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643818378448486,0.5643879175186157,-6.0929082792426925e-06,0.0,0.0003430204233154,0.0,0.0,37.70054244995117,0.0,0.0,0.0,0.3933710753917694,4.0,0.0,1.0
567900,293.1952209472656,297.1499938964844,293.1499938964844,0.0951444953680038,-2453.07177734375,304.15313720703125,0.8058218359947205,0.2057989239692688,0.1864692121744156,294.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.4914392828941345,0.050000000745058,0.04892123863101,293.3087463378906,297.1499938964844,293.1499938964844,0.2371396273374557,-3547.056640625,304.1678466796875,0.938751757144928,0.3232753574848175,0.2275225818157196,292.9681091308594,297.1499938964844,293.1499938964844,0.3066205382347107,-5877.6240234375,304.1865234375,0.9990000128746032,0.5649017691612244,0.3765034079551697,293.2762756347656,297.1499938964844,293.1499938964844,0.0105110071599483,-3149.038818359375,302.5043640136719,0.4914392828941345,0.050000000745058,0.2320612967014312,291.2704772949219,291.1499938964844,260.3589172363281,258.7161865234375,280.3935241699219,294.44989013671875,291.2608642578125,1.0,0.2735480666160583,0.6943795680999756,0.6943795680999756,1.0,1.0,-1.285912036895752,0.5304544568061829,0.7554575800895691,0.2255976051092147,0.0,0.0,0.5549800395965576,49.63386917114258,71.0,-109.4601593017578,-13888.6416015625,229.2789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17401123046875,309.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.634765625,18000.0,0.0,0.0,0.3322506546974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521296262741089,0.5521355867385864,-5.978649369353661e-06,0.0,0.0003371921775396,0.0,0.0,36.03588104248047,0.0,0.0,0.0,0.3886288106441498,4.0,0.0,1.0
567960,293.1940612792969,297.1499938964844,293.1499938964844,0.0955200716853141,-2461.96826171875,304.1518859863281,0.7963188290596008,0.2054586857557296,0.1862948536872863,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315673828125,0.4858957827091217,0.050000000745058,0.049025397747755,293.309814453125,297.1499938964844,293.1499938964844,0.2362715005874633,-3537.77197265625,304.16619873046875,0.924245297908783,0.3210579454898834,0.2260632961988449,292.9740905761719,297.1499938964844,293.1499938964844,0.3197683691978454,-6088.6005859375,304.1559753417969,0.9990000128746032,0.5660362839698792,0.3894039094448089,293.2757873535156,297.1499938964844,293.1499938964844,0.0105475643649697,-3162.21923828125,302.4772644042969,0.4858957827091217,0.050000000745058,0.2325553745031356,291.21954345703125,291.1499938964844,260.3628234863281,258.7196655273437,280.3863830566406,294.4529113769531,291.2100524902344,1.0,0.2789537310600281,0.694197416305542,0.694197416305542,1.0,1.0,-1.3001503944396973,0.5367382764816284,0.7634121775627136,0.2288353592157364,0.0,0.0,0.5554426908493042,52.48952865600586,89.0,-125.0443878173828,-13976.30078125,240.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3026123046875,309.2058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.060546875,18000.0,0.0,0.0,0.3267777264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475453734397888,0.5475512742996216,-5.918337137700291e-06,0.0,0.0003316378570161,0.0,0.0,35.33706283569336,0.0,0.0,0.0,0.3866318762302398,4.0,0.0,1.0
568020,293.1932678222656,297.1499938964844,293.1499938964844,0.0961434692144393,-2476.88671875,304.1502380371094,0.7734498381614685,0.2045084685087204,0.1857980638742447,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4709614813327789,0.050000000745058,0.0493125654757022,293.31201171875,297.1499938964844,293.1499938964844,0.2344606667757034,-3518.00048828125,304.1638488769531,0.8927263021469116,0.316561758518219,0.2231631278991699,293.00897216796875,297.1499938964844,293.1499938964844,0.354555070400238,-6632.17041015625,304.0960998535156,0.9990000128746032,0.5634810328483582,0.4229396879673004,293.2777099609375,297.1499938964844,293.1499938964844,0.0106281014159321,-3190.302978515625,302.4154357910156,0.4709614813327789,0.050000000745058,0.2339175790548324,291.121826171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3638916015625,294.4596252441406,291.113525390625,1.0,0.2930370271205902,0.6938331723213196,0.6938331723213196,1.0,1.0,-1.3383032083511353,0.5536419153213501,0.7846612930297852,0.2376078963279724,0.0,0.0,0.5658245086669922,60.36002349853516,107.0,-130.47158813476562,-14298.9501953125,273.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3486633300781,309.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.375,18000.0,0.0,0.0,0.3175204694271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575956106185913,0.5576015114784241,-5.934869022894418e-06,0.0,0.0003222429368179,0.0,0.0,36.29421615600586,0.0,0.0,0.0,0.3896238803863525,4.0,0.0,1.0
568080,293.1932678222656,297.1499938964844,293.1499938964844,0.0961434692144393,-2476.88671875,304.1502380371094,0.7734498381614685,0.2045084685087204,0.1857980638742447,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4709614813327789,0.050000000745058,0.0493125654757022,293.31201171875,297.1499938964844,293.1499938964844,0.2344606667757034,-3518.00048828125,304.1638488769531,0.8927263021469116,0.316561758518219,0.2231631278991699,293.00897216796875,297.1499938964844,293.1499938964844,0.354555070400238,-6632.17041015625,304.0960998535156,0.9990000128746032,0.5634810328483582,0.4229396879673004,293.2777099609375,297.1499938964844,293.1499938964844,0.0106281014159321,-3190.302978515625,302.4154357910156,0.4709614813327789,0.050000000745058,0.2339175790548324,291.121826171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3638916015625,294.4596252441406,291.113525390625,1.0,0.2930370271205902,0.6938331723213196,0.6938331723213196,1.0,1.0,-1.3383032083511353,0.5536419153213501,0.7846612930297852,0.2376078963279724,0.0,0.0,0.5658245086669922,60.36002349853516,107.0,-130.47158813476562,-14298.9501953125,273.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3486633300781,309.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.375,18000.0,0.0,0.0,0.3175204694271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575956106185913,0.5576015114784241,-5.934869022894418e-06,0.0,0.0003222429368179,0.0,0.0,36.29421615600586,0.0,0.0,0.0,0.3896238803863525,4.0,0.0,1.0
568140,293.185791015625,297.1499938964844,293.1499938964844,0.0971203371882438,-2499.10498046875,304.14849853515625,0.7503648400306702,0.2049003392457962,0.1860143691301345,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.4492441713809967,0.050000000745058,0.0496980287134647,293.31451416015625,297.1499938964844,293.1499938964844,0.2324389219284057,-3495.302490234375,304.1626281738281,0.8612584471702576,0.3119516372680664,0.2202601879835128,293.07550048828125,297.1499938964844,293.1499938964844,0.3984484076499939,-7297.12353515625,304.0411071777344,0.9990000128746032,0.5536381602287292,0.4641609489917755,293.2833557128906,297.1499938964844,293.1499938964844,0.0107124196365475,-3219.23486328125,302.3431701660156,0.4492441713809967,0.050000000745058,0.2357460558414459,291.0336608886719,291.1499938964844,260.3724975585937,258.728271484375,280.3321838378906,294.4678955078125,291.0263366699219,1.0,0.3107399344444275,0.6934689283370972,0.6934689283370972,1.0,1.0,-1.3872125148773191,0.5754382610321045,0.8117743134498596,0.2489845901727676,0.0,0.0,0.5873056054115295,70.91722869873047,125.0,-122.66842651367188,-14764.63671875,318.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.095947265625,309.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17692.681640625,18000.0,0.0,0.0,0.3116605877876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900505185127258,0.5900566577911377,-6.115388259786414e-06,0.0,0.0003162958601024,0.0,0.0,40.17061996459961,0.0,0.0,0.0,0.4010291695594787,4.0,0.0,1.0
