time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.185791015625,297.1499938964844,293.1499938964844,0.0971203371882438,-2499.10498046875,304.14849853515625,0.7503648400306702,0.2049003392457962,0.1860143691301345,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.4492441713809967,0.050000000745058,0.0496980287134647,293.31451416015625,297.1499938964844,293.1499938964844,0.2324389219284057,-3495.302490234375,304.1626281738281,0.8612584471702576,0.3119516372680664,0.2202601879835128,293.07550048828125,297.1499938964844,293.1499938964844,0.3984484076499939,-7297.12353515625,304.0411071777344,0.9990000128746032,0.5536381602287292,0.4641609489917755,293.2833557128906,297.1499938964844,293.1499938964844,0.0107124196365475,-3219.23486328125,302.3431701660156,0.4492441713809967,0.050000000745058,0.2357460558414459,291.0336608886719,291.1499938964844,260.3724975585937,258.728271484375,280.3321838378906,294.4678955078125,291.0263366699219,1.0,0.3107399344444275,0.6934689283370972,0.6934689283370972,1.0,1.0,-1.3872125148773191,0.5754382610321045,0.8117743134498596,0.2489845901727676,0.0,0.0,0.5873056054115295,70.91722869873047,125.0,-122.66842651367188,-14764.63671875,318.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.095947265625,309.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17692.681640625,18000.0,0.0,0.0,0.3116605877876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900505185127258,0.5900566577911377,-6.115388259786414e-06,0.0,0.0003162958601024,0.0,0.0,40.17061996459961,0.0,0.0,0.0,0.4010291695594787,4.0,0.0,1.0
568260,293.1687927246094,297.1499938964844,293.1499938964844,0.0992753058671951,-2546.077880859375,304.1453552246094,0.7312429547309875,0.2074132561683654,0.188191533088684,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9616394042969,0.4294012486934662,0.050000000745058,0.0501682460308074,293.3171081542969,297.1499938964844,293.1499938964844,0.2302509397268295,-3470.334228515625,304.1620788574219,0.8321825265884399,0.3072561621665954,0.2173530310392379,293.1710510253906,297.1499938964844,293.1499938964844,0.4487450718879699,-8036.6103515625,303.99383544921875,0.9990000128746032,0.5362169742584229,0.5098837614059448,293.29217529296875,297.1499938964844,293.1499938964844,0.0107974829152226,-3248.67333984375,302.2602233886719,0.4294012486934662,0.050000000745058,0.2379765659570694,290.9522705078125,291.1499938964844,260.3735656738281,258.729248046875,280.29766845703125,294.47772216796875,290.94586181640625,1.0,0.3309245705604553,0.6924706697463989,0.6924706697463989,1.0,1.0,-1.4444175958633425,0.6008929014205933,0.8435246348381042,0.2622818052768707,0.0,0.0,0.6191781759262085,83.79817199707031,113.0,-113.22219848632812,-15328.3466796875,377.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,308.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17474.630859375,18000.0,0.0,0.0,0.3101998269557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445401906967163,0.644546627998352,-6.47458682578872e-06,0.0,0.0003148133691865,0.0,0.0,47.55401611328125,0.0,0.0,0.0,0.4213291704654693,4.0,0.0,1.0
568320,293.1687927246094,297.1499938964844,293.1499938964844,0.0992753058671951,-2546.077880859375,304.1453552246094,0.7312429547309875,0.2074132561683654,0.188191533088684,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9616394042969,0.4294012486934662,0.050000000745058,0.0501682460308074,293.3171081542969,297.1499938964844,293.1499938964844,0.2302509397268295,-3470.334228515625,304.1620788574219,0.8321825265884399,0.3072561621665954,0.2173530310392379,293.1710510253906,297.1499938964844,293.1499938964844,0.4487450718879699,-8036.6103515625,303.99383544921875,0.9990000128746032,0.5362169742584229,0.5098837614059448,293.29217529296875,297.1499938964844,293.1499938964844,0.0107974829152226,-3248.67333984375,302.2602233886719,0.4294012486934662,0.050000000745058,0.2379765659570694,290.9522705078125,291.1499938964844,260.3735656738281,258.729248046875,280.29766845703125,294.47772216796875,290.94586181640625,1.0,0.3309245705604553,0.6924706697463989,0.6924706697463989,1.0,1.0,-1.4444175958633425,0.6008929014205933,0.8435246348381042,0.2622818052768707,0.0,0.0,0.6191781759262085,83.79817199707031,113.0,-113.22219848632812,-15328.3466796875,377.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,308.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17474.630859375,18000.0,0.0,0.0,0.3101998269557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445401906967163,0.644546627998352,-6.47458682578872e-06,0.0,0.0003148133691865,0.0,0.0,47.55401611328125,0.0,0.0,0.0,0.4213291704654693,4.0,0.0,1.0
568380,293.14898681640625,297.1499938964844,293.1499938964844,0.1014864668250083,-2592.23388671875,304.14337158203125,0.7195540070533752,0.2109899371862411,0.1919579058885574,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.416616827249527,0.050000000745058,0.0505913868546485,293.3191223144531,297.1499938964844,293.1499938964844,0.2260971814393997,-3419.6953125,304.1651611328125,0.8101325035095215,0.302620530128479,0.2144354879856109,293.2411193847656,297.1499938964844,293.1499938964844,0.4403595626354217,-7876.5263671875,304.0599060058594,0.9739583134651184,0.5213240385055542,0.4974853992462158,293.3023681640625,297.1499938964844,293.1499938964844,0.0107810329645872,-3249.40576171875,302.1835327148437,0.416616827249527,0.050000000745058,0.2399837672710418,290.9652404785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3187561035156,294.4884033203125,290.9714660644531,1.0,0.3396307528018951,0.6914724111557007,0.6914724111557007,1.0,1.0,-1.434287428855896,0.5959075689315796,0.8383799195289612,0.2599695920944214,0.0,0.0,0.6451935172080994,94.35040283203124,101.0,18.47955703735352,-15445.181640625,397.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,308.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17455.9140625,18000.0,0.0,0.0,0.3127849996089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078604698181152,0.7078675031661987,-6.990368547121761e-06,0.0,0.0003174370212946,0.0,0.0,57.7373046875,0.0,0.0,0.0,0.4461353421211242,4.0,0.0,1.0
568440,293.14898681640625,297.1499938964844,293.1499938964844,0.1014864668250083,-2592.23388671875,304.14337158203125,0.7195540070533752,0.2109899371862411,0.1919579058885574,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.416616827249527,0.050000000745058,0.0505913868546485,293.3191223144531,297.1499938964844,293.1499938964844,0.2260971814393997,-3419.6953125,304.1651611328125,0.8101325035095215,0.302620530128479,0.2144354879856109,293.2411193847656,297.1499938964844,293.1499938964844,0.4403595626354217,-7876.5263671875,304.0599060058594,0.9739583134651184,0.5213240385055542,0.4974853992462158,293.3023681640625,297.1499938964844,293.1499938964844,0.0107810329645872,-3249.40576171875,302.1835327148437,0.416616827249527,0.050000000745058,0.2399837672710418,290.9652404785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3187561035156,294.4884033203125,290.9714660644531,1.0,0.3396307528018951,0.6914724111557007,0.6914724111557007,1.0,1.0,-1.434287428855896,0.5959075689315796,0.8383799195289612,0.2599695920944214,0.0,0.0,0.6451935172080994,94.35040283203124,101.0,18.47955703735352,-15445.181640625,397.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758850097656,308.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17455.9140625,18000.0,0.0,0.0,0.3127849996089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078604698181152,0.7078675031661987,-6.990368547121761e-06,0.0,0.0003174370212946,0.0,0.0,57.7373046875,0.0,0.0,0.0,0.4461353421211242,4.0,0.0,1.0
568500,293.1458435058594,297.1499938964844,293.1499938964844,0.1018827781081199,-2599.980224609375,304.14385986328125,0.7173672318458557,0.2116220891475677,0.1929808557033538,294.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98748779296875,0.4141903519630432,0.050000000745058,0.050687052309513,293.3201904296875,297.1499938964844,293.1499938964844,0.223550796508789,-3388.405517578125,304.1670227050781,0.8041043877601624,0.3002658486366272,0.2128724902868271,293.2557678222656,297.1499938964844,293.1499938964844,0.4353687167167663,-7798.03369140625,304.0851135253906,0.9663883447647096,0.5172866582870483,0.4929465055465698,293.3069152832031,297.1499938964844,293.1499938964844,0.0107190292328596,-3237.5234375,302.1487121582031,0.4141903519630432,0.050000000745058,0.2404375672340393,290.9931640625,291.1499938964844,260.37017822265625,258.7262268066406,280.3305358886719,294.494384765625,290.99639892578125,1.0,0.3410923779010772,0.6909732222557068,0.6909732222557068,1.0,1.0,-1.4281126260757446,0.5929931998252869,0.8351194858551025,0.258285254240036,0.0,0.0,0.6527511477470398,96.6644287109375,101.0,37.966915130615234,-15395.83984375,400.2248229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,308.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17574.779296875,18000.0,0.0,0.0,0.3148936331272125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275406122207642,0.7275477647781372,-7.188790732470807e-06,0.0,0.000319577025948,0.0,0.0,61.3976936340332,0.0,0.0,0.0,0.4544623494148254,4.0,0.0,1.0
568560,293.1460876464844,297.1499938964844,293.1499938964844,0.1019424721598625,-2600.8251953125,304.1448974609375,0.7165889143943787,0.2116286754608154,0.1932920068502426,294.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.4133912026882171,0.050000000745058,0.0507197976112365,293.3211975097656,297.1499938964844,293.1499938964844,0.2211533039808273,-3359.1015625,304.16827392578125,0.8006423115730286,0.2979142963886261,0.2112582325935363,293.2640075683594,297.1499938964844,293.1499938964844,0.4324342906475067,-7747.6982421875,304.1021728515625,0.962604522705078,0.514325737953186,0.4897079765796661,293.310791015625,297.1499938964844,293.1499938964844,0.010649774223566,-3224.89501953125,302.1132202148437,0.4133912026882171,0.050000000745058,0.2405928820371627,291.00897216796875,291.1499938964844,260.3676147460937,258.72393798828125,280.34063720703125,294.5003967285156,291.0113525390625,1.0,0.3411176204681396,0.6905513405799866,0.6905513405799866,1.0,1.0,-1.4228863716125488,0.5905081629753113,0.8323782086372375,0.2569245994091034,0.0,0.0,0.6605449914932251,97.40398406982422,89.0,40.3443717956543,-15346.978515625,399.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,308.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17625.275390625,18000.0,0.0,0.0,0.3173112571239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454339861869812,0.7454413771629333,-7.360260042332811e-06,0.0,0.000322030566167,0.0,0.0,64.78007507324219,0.0,0.0,0.0,0.4620152115821838,4.0,0.0,1.0
568620,293.15142822265625,297.1499938964844,293.1499938964844,0.1012402102351188,-2585.28515625,304.14776611328125,0.7182366251945496,0.2106531411409378,0.1926098018884658,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.4151149988174438,0.050000000745058,0.0506501048803329,293.32275390625,297.1499938964844,293.1499938964844,0.2162832915782928,-3299.495361328125,304.1702880859375,0.7992557287216187,0.2932587265968323,0.2079558074474334,293.2706298828125,297.1499938964844,293.1499938964844,0.4279188513755798,-7671.8427734375,304.1253356933594,0.9630716443061828,0.5100773572921753,0.4851822257041931,293.3165588378906,297.1499938964844,293.1499938964844,0.0104782758280634,-3192.256103515625,302.045654296875,0.4151149988174438,0.050000000745058,0.2402622997760772,291.0390930175781,291.1499938964844,260.3603515625,258.7174377441406,280.3596496582031,294.51177978515625,291.041748046875,1.0,0.3378060758113861,0.6897074580192566,0.6897074580192566,1.0,1.0,-1.4121898412704468,0.585435152053833,0.826754629611969,0.2541547119617462,0.0,0.0,0.6733607053756714,95.45729064941406,77.0,43.42822647094727,-15252.087890625,389.2338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750244140625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17692.130859375,18000.0,0.0,0.0,0.3227400481700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772136926651001,0.7772213816642761,-7.66922312323004e-06,0.0,0.0003275401249993,0.0,0.0,71.084716796875,0.0,0.0,0.0,0.4753881990909576,4.0,0.0,1.0
568680,293.15142822265625,297.1499938964844,293.1499938964844,0.1012402102351188,-2585.28515625,304.14776611328125,0.7182366251945496,0.2106531411409378,0.1926098018884658,294.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.4151149988174438,0.050000000745058,0.0506501048803329,293.32275390625,297.1499938964844,293.1499938964844,0.2162832915782928,-3299.495361328125,304.1702880859375,0.7992557287216187,0.2932587265968323,0.2079558074474334,293.2706298828125,297.1499938964844,293.1499938964844,0.4279188513755798,-7671.8427734375,304.1253356933594,0.9630716443061828,0.5100773572921753,0.4851822257041931,293.3165588378906,297.1499938964844,293.1499938964844,0.0104782758280634,-3192.256103515625,302.045654296875,0.4151149988174438,0.050000000745058,0.2402622997760772,291.0390930175781,291.1499938964844,260.3603515625,258.7174377441406,280.3596496582031,294.51177978515625,291.041748046875,1.0,0.3378060758113861,0.6897074580192566,0.6897074580192566,1.0,1.0,-1.4121898412704468,0.585435152053833,0.826754629611969,0.2541547119617462,0.0,0.0,0.6733607053756714,95.45729064941406,77.0,43.42822647094727,-15252.087890625,389.2338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750244140625,308.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17692.130859375,18000.0,0.0,0.0,0.3227400481700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772136926651001,0.7772213816642761,-7.66922312323004e-06,0.0,0.0003275401249993,0.0,0.0,71.084716796875,0.0,0.0,0.0,0.4753881990909576,4.0,0.0,1.0
568740,293.1581420898437,297.1499938964844,293.1499938964844,0.1000701785087585,-2559.96923828125,304.15045166015625,0.7237266898155212,0.2092553228139877,0.1912200897932052,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4203901886940002,0.050000000745058,0.0504534766077995,293.32379150390625,297.1499938964844,293.1499938964844,0.2113493531942367,-3238.926025390625,304.1717224121094,0.8034366965293884,0.2886712849140167,0.2046066373586654,293.2713317871094,297.1499938964844,293.1499938964844,0.423964649438858,-7608.33447265625,304.1399841308594,0.970934271812439,0.5068705081939697,0.4817894697189331,293.3204040527344,297.1499938964844,293.1499938964844,0.0102778067812323,-3152.520751953125,301.9820861816406,0.4203901886940002,0.050000000745058,0.2393295764923095,291.0705261230469,291.1499938964844,260.3500061035156,258.7082214355469,280.3772277832031,294.5220947265625,291.07330322265625,1.0,0.3312222957611084,0.6888635754585266,0.6888635754585266,1.0,1.0,-1.40107262134552,0.5801804065704346,0.8208922147750854,0.2512888610363006,0.0,0.0,0.68186354637146,90.29075622558594,65.0,44.66550827026367,-15154.25390625,371.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4305725097656,307.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17777.123046875,18000.0,0.0,0.0,0.3284192681312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003507852554321,0.8003586530685425,-7.910090971563477e-06,0.0,0.0003333038184791,0.0,0.0,76.00952911376953,0.0,0.0,0.0,0.4852924346923828,4.0,0.0,1.0
568800,293.1581420898437,297.1499938964844,293.1499938964844,0.1000701785087585,-2559.96923828125,304.15045166015625,0.7237266898155212,0.2092553228139877,0.1912200897932052,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4203901886940002,0.050000000745058,0.0504534766077995,293.32379150390625,297.1499938964844,293.1499938964844,0.2113493531942367,-3238.926025390625,304.1717224121094,0.8034366965293884,0.2886712849140167,0.2046066373586654,293.2713317871094,297.1499938964844,293.1499938964844,0.423964649438858,-7608.33447265625,304.1399841308594,0.970934271812439,0.5068705081939697,0.4817894697189331,293.3204040527344,297.1499938964844,293.1499938964844,0.0102778067812323,-3152.520751953125,301.9820861816406,0.4203901886940002,0.050000000745058,0.2393295764923095,291.0705261230469,291.1499938964844,260.3500061035156,258.7082214355469,280.3772277832031,294.5220947265625,291.07330322265625,1.0,0.3312222957611084,0.6888635754585266,0.6888635754585266,1.0,1.0,-1.40107262134552,0.5801804065704346,0.8208922147750854,0.2512888610363006,0.0,0.0,0.68186354637146,90.29075622558594,65.0,44.66550827026367,-15154.25390625,371.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4305725097656,307.9023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17777.123046875,18000.0,0.0,0.0,0.3284192681312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003507852554321,0.8003586530685425,-7.910090971563477e-06,0.0,0.0003333038184791,0.0,0.0,76.00952911376953,0.0,0.0,0.0,0.4852924346923828,4.0,0.0,1.0
568860,293.1640014648437,297.1499938964844,293.1499938964844,0.0987927764654159,-2532.429931640625,304.15240478515625,0.732768714427948,0.2078616470098495,0.1896925717592239,294.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4291760325431824,0.050000000745058,0.0501750521361827,293.32440185546875,297.1499938964844,293.1499938964844,0.2063948959112167,-3177.871337890625,304.1727294921875,0.8119927644729614,0.2841418087482452,0.2012393027544021,293.2696228027344,297.1499938964844,293.1499938964844,0.4200965762138366,-7548.5732421875,304.149658203125,0.9834922552108764,0.5041380524635315,0.4788565635681152,293.3228759765625,297.1499938964844,293.1499938964844,0.0100617622956633,-3108.33349609375,301.9214782714844,0.4291760325431824,0.050000000745058,0.2380088418722152,291.10333251953125,291.1499938964844,260.3378295898437,258.69732666015625,280.39111328125,294.5314025878906,291.10626220703125,1.0,0.322353333234787,0.6883826851844788,0.6883826851844788,1.0,1.0,-1.3897563219070437,0.5749531388282776,0.8148031234741211,0.2484785616397857,0.0,0.0,0.6859094500541687,83.05123138427734,53.0,46.15122222900391,-15061.6142578125,348.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22515869140625,307.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.775390625,18000.0,0.0,0.0,0.3338044285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141219615936279,0.8141300678253174,-8.06673415354453e-06,0.0,0.0003387690521776,0.0,0.0,79.13090515136719,0.0,0.0,0.0,0.4912856817245483,4.0,0.0,1.0
568920,293.1640014648437,297.1499938964844,293.1499938964844,0.0987927764654159,-2532.429931640625,304.15240478515625,0.732768714427948,0.2078616470098495,0.1896925717592239,294.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4291760325431824,0.050000000745058,0.0501750521361827,293.32440185546875,297.1499938964844,293.1499938964844,0.2063948959112167,-3177.871337890625,304.1727294921875,0.8119927644729614,0.2841418087482452,0.2012393027544021,293.2696228027344,297.1499938964844,293.1499938964844,0.4200965762138366,-7548.5732421875,304.149658203125,0.9834922552108764,0.5041380524635315,0.4788565635681152,293.3228759765625,297.1499938964844,293.1499938964844,0.0100617622956633,-3108.33349609375,301.9214782714844,0.4291760325431824,0.050000000745058,0.2380088418722152,291.10333251953125,291.1499938964844,260.3378295898437,258.69732666015625,280.39111328125,294.5314025878906,291.10626220703125,1.0,0.322353333234787,0.6883826851844788,0.6883826851844788,1.0,1.0,-1.3897563219070437,0.5749531388282776,0.8148031234741211,0.2484785616397857,0.0,0.0,0.6859094500541687,83.05123138427734,53.0,46.15122222900391,-15061.6142578125,348.74835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22515869140625,307.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.775390625,18000.0,0.0,0.0,0.3338044285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141219615936279,0.8141300678253174,-8.06673415354453e-06,0.0,0.0003387690521776,0.0,0.0,79.13090515136719,0.0,0.0,0.0,0.4912856817245483,4.0,0.0,1.0
568980,293.16864013671875,297.1499938964844,293.1499938964844,0.0975146293640136,-2504.881591796875,304.1537170410156,0.7455947399139404,0.2065615653991699,0.1881949007511139,294.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4421775937080383,0.050000000745058,0.0498466826975345,293.3247375488281,297.1499938964844,293.1499938964844,0.2014408856630325,-3116.54443359375,304.17340087890625,0.8240728378295898,0.2796575427055359,0.1978682726621627,293.2667236328125,297.1499938964844,293.1499938964844,0.415829986333847,-7486.83349609375,304.1568908691406,0.9985288977622986,0.5016968846321106,0.4761111140251159,293.324462890625,297.1499938964844,293.1499938964844,0.0098390653729438,-3061.495361328125,301.8630676269531,0.4421775937080383,0.050000000745058,0.2364511936903,291.13775634765625,291.1499938964844,260.3251342773437,258.6858215332031,280.4044189453125,294.5398864746094,291.140869140625,1.0,0.3118105232715606,0.6879018545150757,0.6879018545150757,1.0,1.0,-1.3779523372650146,0.5695204138755798,0.8084319233894348,0.2455572485923767,0.0,0.0,0.6852570176124573,74.54054260253906,41.0,48.27408218383789,-14968.017578125,323.3666381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1478271484375,307.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.10546875,18000.0,0.0,0.0,0.3384695649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177860975265503,0.8177942633628845,-8.126638931571506e-06,0.0,0.0003435035760048,0.0,0.0,80.10875701904297,0.0,0.0,0.0,0.4929831326007843,4.0,0.0,1.0
569040,293.16864013671875,297.1499938964844,293.1499938964844,0.0975146293640136,-2504.881591796875,304.1537170410156,0.7455947399139404,0.2065615653991699,0.1881949007511139,294.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4421775937080383,0.050000000745058,0.0498466826975345,293.3247375488281,297.1499938964844,293.1499938964844,0.2014408856630325,-3116.54443359375,304.17340087890625,0.8240728378295898,0.2796575427055359,0.1978682726621627,293.2667236328125,297.1499938964844,293.1499938964844,0.415829986333847,-7486.83349609375,304.1568908691406,0.9985288977622986,0.5016968846321106,0.4761111140251159,293.324462890625,297.1499938964844,293.1499938964844,0.0098390653729438,-3061.495361328125,301.8630676269531,0.4421775937080383,0.050000000745058,0.2364511936903,291.13775634765625,291.1499938964844,260.3251342773437,258.6858215332031,280.4044189453125,294.5398864746094,291.140869140625,1.0,0.3118105232715606,0.6879018545150757,0.6879018545150757,1.0,1.0,-1.3779523372650146,0.5695204138755798,0.8084319233894348,0.2455572485923767,0.0,0.0,0.6852570176124573,74.54054260253906,41.0,48.27408218383789,-14968.017578125,323.3666381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1478271484375,307.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.10546875,18000.0,0.0,0.0,0.3384695649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177860975265503,0.8177942633628845,-8.126638931571506e-06,0.0,0.0003435035760048,0.0,0.0,80.10875701904297,0.0,0.0,0.0,0.4929831326007843,4.0,0.0,1.0
569100,293.1715087890625,297.1499938964844,293.1499938964844,0.096830315887928,-2490.06005859375,304.154296875,0.7516554594039917,0.2057655751705169,0.1874561160802841,294.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4487032890319824,0.050000000745058,0.0497089028358459,293.32470703125,297.1499938964844,293.1499938964844,0.1989302933216095,-3085.275390625,304.1737060546875,0.8294507265090942,0.2774472534656524,0.1962185353040695,293.2611083984375,297.1499938964844,293.1499938964844,0.4046427607536316,-7316.5751953125,304.17626953125,0.9990000128746032,0.5013070702552795,0.4652627110481262,293.3248291015625,297.1499938964844,293.1499938964844,0.0097368070855736,-3039.117431640625,301.8356628417969,0.4487032890319824,0.050000000745058,0.2357976287603378,291.1593017578125,291.1499938964844,260.3185729980469,258.67987060546875,280.4197692871094,294.5437927246094,291.1648254394531,1.0,0.3057497441768646,0.6876614093780518,0.6876614093780518,1.0,1.0,-1.36137855052948,0.5620021224021912,0.7993764877319336,0.2417169958353042,0.0,0.0,0.682542085647583,70.78374481201172,41.0,63.345401763916016,-14850.689453125,307.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15728759765625,307.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.27734375,18000.0,0.0,0.0,0.3403761088848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154271245002747,0.8154352307319641,-8.116850949591026e-06,0.0,0.0003454384859651,0.0,0.0,79.69120025634766,0.0,0.0,0.0,0.4920279085636139,4.0,0.0,1.0
569160,293.1777648925781,297.1499938964844,293.1499938964844,0.0957224890589714,-2465.924560546875,304.1555480957031,0.7576582431793213,0.2042686641216278,0.1863172948360443,294.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.4558504521846771,0.050000000745058,0.0495734065771102,293.3247375488281,297.1499938964844,293.1499938964844,0.1961286514997482,-3049.987548828125,304.17449951171875,0.8352115154266357,0.275233119726181,0.1945801824331283,293.2458801269531,297.1499938964844,293.1499938964844,0.3893828392028808,-7086.85986328125,304.19921875,0.9990000128746032,0.5028836131095886,0.4512352645397186,293.3247375488281,297.1499938964844,293.1499938964844,0.0096263037994503,-3013.013916015625,301.8128967285156,0.4558504521846771,0.050000000745058,0.2351548969745636,291.1992492675781,291.1499938964844,260.3119201660156,258.6737670898437,280.43853759765625,294.5475158691406,291.20758056640625,1.0,0.2991293668746948,0.6874728202819824,0.6874728202819824,1.0,1.0,-1.3404207229614258,0.5525935888290405,0.7878271341323853,0.2367632538080215,0.0,0.0,0.6753405332565308,67.01432800292969,29.0,92.56909942626952,-14692.8603515625,289.5317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2099304199219,307.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18153.083984375,18000.0,0.0,0.0,0.3417894244194031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071852922439575,0.8071933388710022,-8.061831977101974e-06,0.0,0.0003468728100415,0.0,0.0,78.09101867675781,0.0,0.0,0.0,0.4885583519935608,4.0,0.0,1.0
569220,293.1981811523437,297.1499938964844,293.1499938964844,0.0923004373908042,-2391.867431640625,304.159423828125,0.7699463963508606,0.1994388997554779,0.1822075098752975,294.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.4721915125846863,0.050000000745058,0.0492900945246219,293.3248291015625,297.1499938964844,293.1499938964844,0.1903672963380813,-2977.02099609375,304.1759033203125,0.8495357632637024,0.2707858085632324,0.1912795156240463,293.1925964355469,297.1499938964844,293.1499938964844,0.3552740812301636,-6575.44775390625,304.23944091796875,0.9990000128746032,0.5111986398696899,0.4203913807868957,293.32281494140625,297.1499938964844,293.1499938964844,0.0094055626541376,-2959.052490234375,301.7750549316406,0.4721915125846863,0.050000000745058,0.2338109761476516,291.2923583984375,291.1499938964844,260.2982177734375,258.66119384765625,280.480712890625,294.554443359375,291.3007507324219,1.0,0.2844316363334656,0.687095582485199,0.687095582485199,1.0,1.0,-1.2925500869750977,0.5311971306800842,0.7613529562950134,0.2255910038948059,0.0,0.0,0.6501126885414124,59.09001541137695,32.0,119.30648040771484,-14257.599609375,252.5122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4546813964844,308.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18462.44921875,18000.0,0.0,0.0,0.3426747322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650648355484009,0.7650725841522217,-7.729650860710535e-06,0.0,0.0003477713034953,0.0,0.0,69.87187194824219,0.0,0.0,0.0,0.4713154137134552,4.0,0.0,1.0
569280,293.1981811523437,297.1499938964844,293.1499938964844,0.0923004373908042,-2391.867431640625,304.159423828125,0.7699463963508606,0.1994388997554779,0.1822075098752975,294.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816467285156,0.4721915125846863,0.050000000745058,0.0492900945246219,293.3248291015625,297.1499938964844,293.1499938964844,0.1903672963380813,-2977.02099609375,304.1759033203125,0.8495357632637024,0.2707858085632324,0.1912795156240463,293.1925964355469,297.1499938964844,293.1499938964844,0.3552740812301636,-6575.44775390625,304.23944091796875,0.9990000128746032,0.5111986398696899,0.4203913807868957,293.32281494140625,297.1499938964844,293.1499938964844,0.0094055626541376,-2959.052490234375,301.7750549316406,0.4721915125846863,0.050000000745058,0.2338109761476516,291.2923583984375,291.1499938964844,260.2982177734375,258.66119384765625,280.480712890625,294.554443359375,291.3007507324219,1.0,0.2844316363334656,0.687095582485199,0.687095582485199,1.0,1.0,-1.2925500869750977,0.5311971306800842,0.7613529562950134,0.2255910038948059,0.0,0.0,0.6501126885414124,59.09001541137695,32.0,119.30648040771484,-14257.599609375,252.5122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4546813964844,308.0041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18462.44921875,18000.0,0.0,0.0,0.3426747322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650648355484009,0.7650725841522217,-7.729650860710535e-06,0.0,0.0003477713034953,0.0,0.0,69.87187194824219,0.0,0.0,0.0,0.4713154137134552,4.0,0.0,1.0
569340,293.2093811035156,297.1499938964844,293.1499938964844,0.0891443267464637,-2324.1005859375,304.161376953125,0.7783946990966797,0.1958929747343063,0.1781119555234909,294.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.4822700619697571,0.050000000745058,0.0490961633622646,293.3251647949219,297.1499938964844,293.1499938964844,0.185154303908348,-2911.060546875,304.1759033203125,0.86005699634552,0.2662906348705292,0.1880179941654205,293.1320495605469,297.1499938964844,293.1499938964844,0.3298552334308624,-6196.833984375,304.2512512207031,0.9990000128746032,0.522423505783081,0.3978962004184723,293.3193359375,297.1499938964844,293.1499938964844,0.0092364568263292,-2918.0029296875,301.73828125,0.4822700619697571,0.050000000745058,0.2328910529613495,291.36138916015625,291.1499938964844,260.2840881347656,258.6481628417969,280.51336669921875,294.5604858398437,291.3647766113281,1.0,0.2739929854869842,0.6867183446884155,0.6867183446884155,1.0,1.0,-1.2553694248199463,0.5146664977073669,0.7407029867172241,0.2168930917978286,0.0,0.0,0.6166797876358032,53.614479064941406,35.0,85.85340118408203,-13807.0947265625,226.8029937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,308.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18655.404296875,18000.0,0.0,0.0,0.3404703438282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981382966041565,0.6981455087661743,-7.1786257649364416e-06,0.0,0.000345534121152,0.0,0.0,57.78896331787109,0.0,0.0,0.0,0.4445668756961822,4.0,0.0,1.0
569400,293.2093811035156,297.1499938964844,293.1499938964844,0.0891443267464637,-2324.1005859375,304.161376953125,0.7783946990966797,0.1958929747343063,0.1781119555234909,294.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.4822700619697571,0.050000000745058,0.0490961633622646,293.3251647949219,297.1499938964844,293.1499938964844,0.185154303908348,-2911.060546875,304.1759033203125,0.86005699634552,0.2662906348705292,0.1880179941654205,293.1320495605469,297.1499938964844,293.1499938964844,0.3298552334308624,-6196.833984375,304.2512512207031,0.9990000128746032,0.522423505783081,0.3978962004184723,293.3193359375,297.1499938964844,293.1499938964844,0.0092364568263292,-2918.0029296875,301.73828125,0.4822700619697571,0.050000000745058,0.2328910529613495,291.36138916015625,291.1499938964844,260.2840881347656,258.6481628417969,280.51336669921875,294.5604858398437,291.3647766113281,1.0,0.2739929854869842,0.6867183446884155,0.6867183446884155,1.0,1.0,-1.2553694248199463,0.5146664977073669,0.7407029867172241,0.2168930917978286,0.0,0.0,0.6166797876358032,53.614479064941406,35.0,85.85340118408203,-13807.0947265625,226.8029937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,308.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18655.404296875,18000.0,0.0,0.0,0.3404703438282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981382966041565,0.6981455087661743,-7.1786257649364416e-06,0.0,0.000345534121152,0.0,0.0,57.78896331787109,0.0,0.0,0.0,0.4445668756961822,4.0,0.0,1.0
569460,293.2064819335937,297.1499938964844,293.1499938964844,0.0882368758320808,-2305.14697265625,304.1590576171875,0.7872117757797241,0.1949699074029922,0.1768374890089035,294.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725891113281,0.4889616668224334,0.050000000745058,0.0489674508571624,293.3255920410156,297.1499938964844,293.1499938964844,0.1809601634740829,-2858.57470703125,304.1742248535156,0.8665711879730225,0.2617626488208771,0.1847748458385467,293.0865478515625,297.1499938964844,293.1499938964844,0.3128648400306701,-5946.2490234375,304.2454833984375,0.9990000128746032,0.5321255326271057,0.3822365701198578,293.3148803710937,297.1499938964844,293.1499938964844,0.009129530750215,-2895.420166015625,301.694580078125,0.4889616668224334,0.050000000745058,0.2322805076837539,291.3720092773437,291.1499938964844,260.26953125,258.6346740722656,280.5318298339844,294.56524658203125,291.3707275390625,1.0,0.2667479813098907,0.6867567300796509,0.6867567300796509,1.0,1.0,-1.2302581071853638,0.5036153197288513,0.7266427874565125,0.2111769318580627,0.0,0.0,0.5858295559883118,49.98482894897461,38.0,21.24346351623535,-13425.2744140625,210.30992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,308.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18611.611328125,18000.0,0.0,0.0,0.3352783918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301856637001038,0.6301922798156738,-6.620599833695451e-06,0.0,0.0003402649599593,0.0,0.0,46.91011428833008,0.0,0.0,0.0,0.4181638658046722,4.0,0.0,1.0
569520,293.2064819335937,297.1499938964844,293.1499938964844,0.0882368758320808,-2305.14697265625,304.1590576171875,0.7872117757797241,0.1949699074029922,0.1768374890089035,294.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3725891113281,0.4889616668224334,0.050000000745058,0.0489674508571624,293.3255920410156,297.1499938964844,293.1499938964844,0.1809601634740829,-2858.57470703125,304.1742248535156,0.8665711879730225,0.2617626488208771,0.1847748458385467,293.0865478515625,297.1499938964844,293.1499938964844,0.3128648400306701,-5946.2490234375,304.2454833984375,0.9990000128746032,0.5321255326271057,0.3822365701198578,293.3148803710937,297.1499938964844,293.1499938964844,0.009129530750215,-2895.420166015625,301.694580078125,0.4889616668224334,0.050000000745058,0.2322805076837539,291.3720092773437,291.1499938964844,260.26953125,258.6346740722656,280.5318298339844,294.56524658203125,291.3707275390625,1.0,0.2667479813098907,0.6867567300796509,0.6867567300796509,1.0,1.0,-1.2302581071853638,0.5036153197288513,0.7266427874565125,0.2111769318580627,0.0,0.0,0.5858295559883118,49.98482894897461,38.0,21.24346351623535,-13425.2744140625,210.30992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,308.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18611.611328125,18000.0,0.0,0.0,0.3352783918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301856637001038,0.6301922798156738,-6.620599833695451e-06,0.0,0.0003402649599593,0.0,0.0,46.91011428833008,0.0,0.0,0.0,0.4181638658046722,4.0,0.0,1.0
569580,293.2020874023437,297.1499938964844,293.1499938964844,0.0880669727921485,-2302.314208984375,304.1563415527344,0.793419361114502,0.1944276541471481,0.1762331128120422,294.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.4932813644409179,0.050000000745058,0.0488885305821895,293.3261108398437,297.1499938964844,293.1499938964844,0.1773767471313476,-2814.055908203125,304.172119140625,0.869104266166687,0.2572132050991058,0.1815527081489563,293.0523681640625,297.1499938964844,293.1499938964844,0.3025300502777099,-5796.97314453125,304.230712890625,0.9990000128746032,0.5406841039657593,0.3723078072071075,293.3105163574219,297.1499938964844,293.1499938964844,0.0090600932016968,-2884.111328125,301.6451721191406,0.4932813644409179,0.050000000745058,0.2319061458110809,291.34674072265625,291.1499938964844,260.2545166015625,258.6207580566406,280.53668212890625,294.5603332519531,291.343017578125,1.0,0.2620484232902527,0.6867951154708862,0.6867951154708862,1.0,1.0,-1.2131998538970947,0.4961521327495575,0.7170476913452148,0.2072620540857315,0.0,0.0,0.5610119700431824,47.73793029785156,41.0,-27.26338195800781,-13141.33203125,199.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951171875,308.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18470.580078125,18000.0,0.0,0.0,0.3276607096195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753310918807983,0.575337290763855,-6.187143753777491e-06,0.0,0.0003325339639559,0.0,0.0,39.18421173095703,0.0,0.0,0.0,0.3974578380584717,4.0,0.0,1.0
569640,293.2020874023437,297.1499938964844,293.1499938964844,0.0880669727921485,-2302.314208984375,304.1563415527344,0.793419361114502,0.1944276541471481,0.1762331128120422,294.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.4932813644409179,0.050000000745058,0.0488885305821895,293.3261108398437,297.1499938964844,293.1499938964844,0.1773767471313476,-2814.055908203125,304.172119140625,0.869104266166687,0.2572132050991058,0.1815527081489563,293.0523681640625,297.1499938964844,293.1499938964844,0.3025300502777099,-5796.97314453125,304.230712890625,0.9990000128746032,0.5406841039657593,0.3723078072071075,293.3105163574219,297.1499938964844,293.1499938964844,0.0090600932016968,-2884.111328125,301.6451721191406,0.4932813644409179,0.050000000745058,0.2319061458110809,291.34674072265625,291.1499938964844,260.2545166015625,258.6207580566406,280.53668212890625,294.5603332519531,291.343017578125,1.0,0.2620484232902527,0.6867951154708862,0.6867951154708862,1.0,1.0,-1.2131998538970947,0.4961521327495575,0.7170476913452148,0.2072620540857315,0.0,0.0,0.5610119700431824,47.73793029785156,41.0,-27.26338195800781,-13141.33203125,199.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.951171875,308.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18470.580078125,18000.0,0.0,0.0,0.3276607096195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753310918807983,0.575337290763855,-6.187143753777491e-06,0.0,0.0003325339639559,0.0,0.0,39.18421173095703,0.0,0.0,0.0,0.3974578380584717,4.0,0.0,1.0
569700,293.20001220703125,297.1499938964844,293.1499938964844,0.088073618710041,-2302.8984375,304.1551818847656,0.795319139957428,0.1941762864589691,0.1759822964668274,294.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.4946646094322204,0.050000000745058,0.0488642379641532,293.3263854980469,297.1499938964844,293.1499938964844,0.1756932735443115,-2793.148681640625,304.1711730957031,0.868959903717041,0.2549290060997009,0.1799464374780655,293.0392150878906,297.1499938964844,293.1499938964844,0.2993863821029663,-5753.1376953125,304.2217712402344,0.9990000128746032,0.544508695602417,0.3691968023777008,293.30859375,297.1499938964844,293.1499938964844,0.00903289206326,-2880.67041015625,301.6190185546875,0.4946646094322204,0.050000000745058,0.2317909151315689,291.32763671875,291.1499938964844,260.24688720703125,258.6136474609375,280.5385437011719,294.5609436035156,291.3235168457031,1.0,0.2604894340038299,0.6868142485618591,0.6868142485618591,1.0,1.0,-1.207067847251892,0.4934883117675781,0.7135795950889587,0.2058173567056656,0.0,0.0,0.551082193851471,47.03328704833984,41.0,-41.37331771850586,-13034.78125,196.41172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21160888671875,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18396.17578125,18000.0,0.0,0.0,0.3231863677501678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537618398666382,0.5537678599357605,-6.022508387104608e-06,0.0,0.0003279930970165,0.0,0.0,36.39887237548828,0.0,0.0,0.0,0.389483630657196,4.0,0.0,1.0
569760,293.1980895996094,297.1499938964844,293.1499938964844,0.088099405169487,-2303.8837890625,304.1541748046875,0.7964636087417603,0.1939231306314468,0.1757413446903228,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.4955846071243286,0.050000000745058,0.0488483719527721,293.32666015625,297.1499938964844,293.1499938964844,0.1740321964025497,-2772.469482421875,304.1703491210937,0.8679713606834412,0.2526379525661468,0.1783415228128433,293.02850341796875,297.1499938964844,293.1499938964844,0.2973529398441314,-5726.1650390625,304.2124328613281,0.9990000128746032,0.5480193495750427,0.3671499490737915,293.306884765625,297.1499938964844,293.1499938964844,0.0090084988623857,-2877.958251953125,301.5923767089844,0.4955846071243286,0.050000000745058,0.2317156493663787,291.3072509765625,291.1499938964844,260.2391662597656,258.6064453125,280.5408020019531,294.5635681152344,291.302978515625,1.0,0.2593792974948883,0.686739981174469,0.686739981174469,1.0,1.0,-1.202284812927246,0.4914006888866424,0.710884153842926,0.2046316862106323,0.0,0.0,0.5426382422447205,46.56114959716797,44.0,-49.8970947265625,-12947.740234375,193.8813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45166015625,308.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.56640625,18000.0,0.0,0.0,0.3184172809123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356926918029785,0.5356985330581665,-5.887984571018023e-06,0.0,0.0003231530427001,0.0,0.0,34.17488098144531,0.0,0.0,0.0,0.3828897476196289,4.0,0.0,1.0
569820,293.1946716308594,297.1499938964844,293.1499938964844,0.0881664827466011,-2306.13623046875,304.1527099609375,0.7966971397399902,0.1933938115835189,0.1752651482820511,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.4961768388748169,0.050000000745058,0.0488383062183856,293.3273010253906,297.1499938964844,293.1499938964844,0.1707272827625274,-2731.129150390625,304.1690979003906,0.8637621998786926,0.2480354905128479,0.1751331835985183,293.0138854980469,297.1499938964844,293.1499938964844,0.296162337064743,-5715.84326171875,304.193603515625,0.9990000128746032,0.5540785193443298,0.3658423721790313,293.3040771484375,297.1499938964844,293.1499938964844,0.0089643793180584,-2873.662109375,301.5378112792969,0.4961768388748169,0.050000000745058,0.2316678911447525,291.26568603515625,291.1499938964844,260.2234191894531,258.5918273925781,280.5446472167969,294.57342529296875,291.2614440917969,1.0,0.258328914642334,0.6865913271903992,0.6865913271903992,1.0,1.0,-1.1962214708328247,0.4887777864933014,0.7074436545372009,0.2029913067817688,0.0,0.0,0.5299891233444214,46.21454620361328,62.0,-56.661582946777344,-12823.0771484375,191.21109008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8480529785156,308.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18215.66015625,18000.0,0.0,0.0,0.3084132671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087588429450989,0.5087645053863525,-5.69278472539736e-06,0.0,0.0003130002587568,0.0,0.0,31.03651428222656,0.0,0.0,0.0,0.3732124269008636,4.0,0.0,1.0
569880,293.1946716308594,297.1499938964844,293.1499938964844,0.0881664827466011,-2306.13623046875,304.1527099609375,0.7966971397399902,0.1933938115835189,0.1752651482820511,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.4961768388748169,0.050000000745058,0.0488383062183856,293.3273010253906,297.1499938964844,293.1499938964844,0.1707272827625274,-2731.129150390625,304.1690979003906,0.8637621998786926,0.2480354905128479,0.1751331835985183,293.0138854980469,297.1499938964844,293.1499938964844,0.296162337064743,-5715.84326171875,304.193603515625,0.9990000128746032,0.5540785193443298,0.3658423721790313,293.3040771484375,297.1499938964844,293.1499938964844,0.0089643793180584,-2873.662109375,301.5378112792969,0.4961768388748169,0.050000000745058,0.2316678911447525,291.26568603515625,291.1499938964844,260.2234191894531,258.5918273925781,280.5446472167969,294.57342529296875,291.2614440917969,1.0,0.258328914642334,0.6865913271903992,0.6865913271903992,1.0,1.0,-1.1962214708328247,0.4887777864933014,0.7074436545372009,0.2029913067817688,0.0,0.0,0.5299891233444214,46.21454620361328,62.0,-56.661582946777344,-12823.0771484375,191.21109008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8480529785156,308.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18215.66015625,18000.0,0.0,0.0,0.3084132671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087588429450989,0.5087645053863525,-5.69278472539736e-06,0.0,0.0003130002587568,0.0,0.0,31.03651428222656,0.0,0.0,0.0,0.3732124269008636,4.0,0.0,1.0
569940,293.1922607421875,297.1499938964844,293.1499938964844,0.0884252190589904,-2312.693115234375,304.1513671875,0.7853198647499084,0.1927539408206939,0.1748361438512802,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4896772801876068,0.050000000745058,0.0489542633295059,293.32818603515625,297.1499938964844,293.1499938964844,0.1677415072917938,-2693.9462890625,304.16766357421875,0.8476688265800476,0.2433660328388214,0.1719802767038345,293.01519775390625,297.1499938964844,293.1499938964844,0.3108280599117279,-5954.74560546875,304.154052734375,0.9990000128746032,0.5573109984397888,0.3805746436119079,293.3027038574219,297.1499938964844,293.1499938964844,0.0089555131271481,-2879.322509765625,301.47674560546875,0.4896772801876068,0.050000000745058,0.232217937707901,291.2084350585937,291.1499938964844,260.20733642578125,258.57684326171875,280.5279541015625,294.579833984375,291.2002258300781,1.0,0.2646624445915222,0.6864427328109741,0.6864427328109741,1.0,1.0,-1.2103931903839111,0.4950960874557495,0.7152970433235168,0.2056628763675689,0.0,0.0,0.5254988670349121,49.340118408203125,65.0,-87.28965759277344,-12859.947265625,202.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0951538085937,308.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.279296875,18000.0,0.0,0.0,0.2985946834087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944020807743072,0.4944076836109161,-5.579844582825899e-06,0.0,0.0003030356310773,0.0,0.0,29.395883560180664,0.0,0.0,0.0,0.3680440783500671,4.0,0.0,1.0
