time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1922607421875,297.1499938964844,293.1499938964844,0.0884252190589904,-2312.693115234375,304.1513671875,0.7853198647499084,0.1927539408206939,0.1748361438512802,294.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4896772801876068,0.050000000745058,0.0489542633295059,293.32818603515625,297.1499938964844,293.1499938964844,0.1677415072917938,-2693.9462890625,304.16766357421875,0.8476688265800476,0.2433660328388214,0.1719802767038345,293.01519775390625,297.1499938964844,293.1499938964844,0.3108280599117279,-5954.74560546875,304.154052734375,0.9990000128746032,0.5573109984397888,0.3805746436119079,293.3027038574219,297.1499938964844,293.1499938964844,0.0089555131271481,-2879.322509765625,301.47674560546875,0.4896772801876068,0.050000000745058,0.232217937707901,291.2084350585937,291.1499938964844,260.20733642578125,258.57684326171875,280.5279541015625,294.579833984375,291.2002258300781,1.0,0.2646624445915222,0.6864427328109741,0.6864427328109741,1.0,1.0,-1.2103931903839111,0.4950960874557495,0.7152970433235168,0.2056628763675689,0.0,0.0,0.5254988670349121,49.340118408203125,65.0,-87.28965759277344,-12859.947265625,202.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0951538085937,308.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.279296875,18000.0,0.0,0.0,0.2985946834087372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944020807743072,0.4944076836109161,-5.579844582825899e-06,0.0,0.0003030356310773,0.0,0.0,29.395883560180664,0.0,0.0,0.0,0.3680440783500671,4.0,0.0,1.0
570060,293.19097900390625,297.1499938964844,293.1499938964844,0.088666059076786,-2318.909912109375,304.1505432128906,0.7737866640090942,0.1919482946395874,0.1742732524871826,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4829999208450317,0.050000000745058,0.0490821674466133,293.32891845703125,297.1499938964844,293.1499938964844,0.1648299992084503,-2657.557373046875,304.16668701171875,0.8321027755737305,0.2387028783559799,0.1688145101070404,293.0351257324219,297.1499938964844,293.1499938964844,0.3274674713611603,-6217.14794921875,304.1254577636719,0.9990000128746032,0.5567082166671753,0.396194726228714,293.3035583496094,297.1499938964844,293.1499938964844,0.0089472904801368,-2885.90673828125,301.407470703125,0.4829999208450317,0.050000000745058,0.2328246682882309,291.1410217285156,291.1499938964844,260.1909484863281,258.5616149902344,280.5113830566406,294.5838623046875,291.13690185546875,1.0,0.2705979347229004,0.6860817670822144,0.6860817670822144,1.0,1.0,-1.2255524396896362,0.501717209815979,0.723835289478302,0.2087745517492294,0.0,0.0,0.5317191481590271,52.79207992553711,68.0,-78.2896728515625,-13013.982421875,214.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1375427246094,308.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.662109375,18000.0,0.0,0.0,0.290234237909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001064538955688,0.5001120567321777,-5.5799951041990425e-06,0.0,0.0002945508458651,0.0,0.0,29.83880043029785,0.0,0.0,0.0,0.3694971799850464,4.0,0.0,1.0
570120,293.19097900390625,297.1499938964844,293.1499938964844,0.088666059076786,-2318.909912109375,304.1505432128906,0.7737866640090942,0.1919482946395874,0.1742732524871826,294.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4829999208450317,0.050000000745058,0.0490821674466133,293.32891845703125,297.1499938964844,293.1499938964844,0.1648299992084503,-2657.557373046875,304.16668701171875,0.8321027755737305,0.2387028783559799,0.1688145101070404,293.0351257324219,297.1499938964844,293.1499938964844,0.3274674713611603,-6217.14794921875,304.1254577636719,0.9990000128746032,0.5567082166671753,0.396194726228714,293.3035583496094,297.1499938964844,293.1499938964844,0.0089472904801368,-2885.90673828125,301.407470703125,0.4829999208450317,0.050000000745058,0.2328246682882309,291.1410217285156,291.1499938964844,260.1909484863281,258.5616149902344,280.5113830566406,294.5838623046875,291.13690185546875,1.0,0.2705979347229004,0.6860817670822144,0.6860817670822144,1.0,1.0,-1.2255524396896362,0.501717209815979,0.723835289478302,0.2087745517492294,0.0,0.0,0.5317191481590271,52.79207992553711,68.0,-78.2896728515625,-13013.982421875,214.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1375427246094,308.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.662109375,18000.0,0.0,0.0,0.290234237909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001064538955688,0.5001120567321777,-5.5799951041990425e-06,0.0,0.0002945508458651,0.0,0.0,29.83880043029785,0.0,0.0,0.0,0.3694971799850464,4.0,0.0,1.0
570180,293.190673828125,297.1499938964844,293.1499938964844,0.0885528028011322,-2317.11328125,304.1505432128906,0.7633352875709534,0.1909721940755844,0.1735541075468063,294.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4765795767307281,0.050000000745058,0.0492073260247707,293.3289794921875,297.1499938964844,293.1499938964844,0.1615866720676422,-2616.234619140625,304.1665344238281,0.817970871925354,0.2341575473546981,0.1657203882932663,293.0613098144531,297.1499938964844,293.1499938964844,0.3430966138839721,-6457.6640625,304.1078186035156,0.9990000128746032,0.5543153882026672,0.4109038114547729,293.3061218261719,297.1499938964844,293.1499938964844,0.0089135477319359,-2884.2939453125,301.33905029296875,0.4765795767307281,0.050000000745058,0.2334183752536773,291.10369873046875,291.1499938964844,260.1742553710937,258.5461120605469,280.49688720703125,294.5881652832031,291.1002502441406,1.0,0.2763728201389313,0.6857208013534546,0.6857208013534546,1.0,1.0,-1.2394942045211792,0.5077913403511047,0.7317028641700745,0.2116804867982864,0.0,0.0,0.5404510498046875,56.160770416259766,71.0,-58.025611877441406,-13156.908203125,226.522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9845886230469,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.697265625,18000.0,0.0,0.0,0.2840652763843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130688548088074,0.513074517250061,-5.645332294079708e-06,0.0,0.0002882901462726,0.0,0.0,31.160844802856445,0.0,0.0,0.0,0.3737578094005584,4.0,0.0,1.0
570240,293.190673828125,297.1499938964844,293.1499938964844,0.0885528028011322,-2317.11328125,304.1505432128906,0.7633352875709534,0.1909721940755844,0.1735541075468063,294.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4765795767307281,0.050000000745058,0.0492073260247707,293.3289794921875,297.1499938964844,293.1499938964844,0.1615866720676422,-2616.234619140625,304.1665344238281,0.817970871925354,0.2341575473546981,0.1657203882932663,293.0613098144531,297.1499938964844,293.1499938964844,0.3430966138839721,-6457.6640625,304.1078186035156,0.9990000128746032,0.5543153882026672,0.4109038114547729,293.3061218261719,297.1499938964844,293.1499938964844,0.0089135477319359,-2884.2939453125,301.33905029296875,0.4765795767307281,0.050000000745058,0.2334183752536773,291.10369873046875,291.1499938964844,260.1742553710937,258.5461120605469,280.49688720703125,294.5881652832031,291.1002502441406,1.0,0.2763728201389313,0.6857208013534546,0.6857208013534546,1.0,1.0,-1.2394942045211792,0.5077913403511047,0.7317028641700745,0.2116804867982864,0.0,0.0,0.5404510498046875,56.160770416259766,71.0,-58.025611877441406,-13156.908203125,226.522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9845886230469,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.697265625,18000.0,0.0,0.0,0.2840652763843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130688548088074,0.513074517250061,-5.645332294079708e-06,0.0,0.0002882901462726,0.0,0.0,31.160844802856445,0.0,0.0,0.0,0.3737578094005584,4.0,0.0,1.0
570300,293.1908264160156,297.1499938964844,293.1499938964844,0.0884434655308723,-2315.0576171875,304.1506652832031,0.7584009170532227,0.190430462360382,0.1731431484222412,294.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09088134765625,0.4732889533042907,0.050000000745058,0.0492700114846229,293.3288879394531,297.1499938964844,293.1499938964844,0.1599565148353576,-2595.357421875,304.1664733886719,0.8110387325286865,0.2319044172763824,0.1641935855150222,293.07574462890625,297.1499938964844,293.1499938964844,0.35086190700531,-6575.396484375,304.10137939453125,0.9990000128746032,0.5526076555252075,0.4180759787559509,293.307861328125,297.1499938964844,293.1499938964844,0.0088931610807776,-2882.51806640625,301.3036499023437,0.4732889533042907,0.050000000745058,0.2337157279253006,291.0871887207031,291.1499938964844,260.1658020019531,258.5382995605469,280.4900817871094,294.59051513671875,291.0842590332031,1.0,0.2791927754878998,0.6855403780937195,0.6855403780937195,1.0,1.0,-1.2462095022201538,0.5107141733169556,0.735495388507843,0.2130942046642303,0.0,0.0,0.5463041067123413,57.84525680541992,71.0,-50.58438491821289,-13228.20703125,232.50233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8497009277344,308.790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2109375,18000.0,0.0,0.0,0.2818761765956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522207498550415,0.5222131609916687,-5.695214895240497e-06,0.0,0.0002860684762708,0.0,0.0,32.1314697265625,0.0,0.0,0.0,0.3768454492092132,4.0,0.0,1.0
570360,293.19110107421875,297.1499938964844,293.1499938964844,0.0882920697331428,-2312.06640625,304.1508178710937,0.7536560893058777,0.1898597031831741,0.1727038621902465,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4698871076107025,0.050000000745058,0.0493327304720878,293.3288269042969,297.1499938964844,293.1499938964844,0.158294603228569,-2573.97607421875,304.16650390625,0.8039799928665161,0.2296541184186935,0.1626707464456558,293.0906982421875,297.1499938964844,293.1499938964844,0.3585425019264221,-6690.77197265625,304.0962829589844,0.9990000128746032,0.5506111979484558,0.4251310527324676,293.3097839355469,297.1499938964844,293.1499938964844,0.0088701704517006,-2879.912841796875,301.2679138183594,0.4698871076107025,0.050000000745058,0.2340132296085357,291.07330322265625,291.1499938964844,260.1573181152344,258.5304260253906,280.4842224121094,294.593017578125,291.0708923339844,1.0,0.2819681167602539,0.6852600574493408,0.6852600574493408,1.0,1.0,-1.2527554035186768,0.513534665107727,0.7392207384109497,0.2144526839256286,0.0,0.0,0.5528173446655273,59.52889633178711,74.0,-43.2539291381836,-13298.58984375,238.4759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6829833984375,308.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.341796875,18000.0,0.0,0.0,0.2803075611591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329394936561584,0.5329452753067017,-5.757068720413372e-06,0.0,0.0002844765258487,0.0,0.0,33.309852600097656,0.0,0.0,0.0,0.3805288970470428,4.0,0.0,1.0
570420,293.1919250488281,297.1499938964844,293.1499938964844,0.0878933370113372,-2303.964111328125,304.1512145996094,0.744708776473999,0.1886471062898636,0.171756163239479,294.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4625886380672455,0.050000000745058,0.0494581535458564,293.32867431640625,297.1499938964844,293.1499938964844,0.1548968851566314,-2530.009765625,304.16668701171875,0.7901012897491455,0.2251506894826889,0.159625619649887,293.12158203125,297.1499938964844,293.1499938964844,0.3736673593521118,-6915.177734375,304.0890808105469,0.9990000128746032,0.5458569526672363,0.4388990402221679,293.3141174316406,297.1499938964844,293.1499938964844,0.008817633613944,-2872.69140625,301.1951904296875,0.4625886380672455,0.050000000745058,0.2346081882715225,291.0513916015625,291.1499938964844,260.1401062011719,258.5145263671875,280.4735107421875,294.59844970703125,291.049560546875,1.0,0.2873866856098175,0.6846994757652283,0.6846994757652283,1.0,1.0,-1.2653539180755615,0.5189516544342041,0.7464022636413574,0.2170808315277099,0.0,0.0,0.567493736743927,62.89054107666016,77.0,-31.996044158935547,-13433.412109375,250.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.277587890625,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17778.291015625,18000.0,0.0,0.0,0.2790193557739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582438111305237,0.5582497119903564,-5.913004315516446e-06,0.0,0.0002831691817846,0.0,0.0,36.24043655395508,0.0,0.0,0.0,0.3894394040107727,4.0,0.0,1.0
570480,293.1919250488281,297.1499938964844,293.1499938964844,0.0878933370113372,-2303.964111328125,304.1512145996094,0.744708776473999,0.1886471062898636,0.171756163239479,294.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4625886380672455,0.050000000745058,0.0494581535458564,293.32867431640625,297.1499938964844,293.1499938964844,0.1548968851566314,-2530.009765625,304.16668701171875,0.7901012897491455,0.2251506894826889,0.159625619649887,293.12158203125,297.1499938964844,293.1499938964844,0.3736673593521118,-6915.177734375,304.0890808105469,0.9990000128746032,0.5458569526672363,0.4388990402221679,293.3141174316406,297.1499938964844,293.1499938964844,0.008817633613944,-2872.69140625,301.1951904296875,0.4625886380672455,0.050000000745058,0.2346081882715225,291.0513916015625,291.1499938964844,260.1401062011719,258.5145263671875,280.4735107421875,294.59844970703125,291.049560546875,1.0,0.2873866856098175,0.6846994757652283,0.6846994757652283,1.0,1.0,-1.2653539180755615,0.5189516544342041,0.7464022636413574,0.2170808315277099,0.0,0.0,0.567493736743927,62.89054107666016,77.0,-31.996044158935547,-13433.412109375,250.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.277587890625,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17778.291015625,18000.0,0.0,0.0,0.2790193557739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582438111305237,0.5582497119903564,-5.913004315516446e-06,0.0,0.0002831691817846,0.0,0.0,36.24043655395508,0.0,0.0,0.0,0.3894394040107727,4.0,0.0,1.0
570540,293.19293212890625,297.1499938964844,293.1499938964844,0.087401695549488,-2293.81982421875,304.151611328125,0.7364158630371094,0.1873826831579208,0.1707416027784347,294.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.4553303718566894,0.050000000745058,0.0495833680033683,293.32861328125,297.1499938964844,293.1499938964844,0.1514259725809097,-2484.7919921875,304.1669006347656,0.7769255042076111,0.2206379175186157,0.1565743237733841,293.15301513671875,297.1499938964844,293.1499938964844,0.3884811699390411,-7131.7724609375,304.0847473144531,0.9990000128746032,0.540206253528595,0.4522258043289184,293.3188781738281,297.1499938964844,293.1499938964844,0.0087584080174565,-2863.401611328125,301.1207275390625,0.4553303718566894,0.050000000745058,0.2352021485567093,291.0347900390625,291.1499938964844,260.1226501464844,258.4984741210937,280.46368408203125,294.60430908203125,291.03350830078125,1.0,0.2926344573497772,0.684138834476471,0.684138834476471,1.0,1.0,-1.2773337364196775,0.5240920782089233,0.7532417178153992,0.2196003198623657,0.0,0.0,0.5840186476707458,66.24021911621094,80.0,-23.58847618103028,-13564.603515625,262.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143310546875,308.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.662109375,18000.0,0.0,0.0,0.2800610959529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882093906402588,0.5882155299186707,-6.111029961175518e-06,0.0,0.0002842264075297,0.0,0.0,39.975685119628906,0.0,0.0,0.0,0.400315374135971,4.0,0.0,1.0
570600,293.19293212890625,297.1499938964844,293.1499938964844,0.087401695549488,-2293.81982421875,304.151611328125,0.7364158630371094,0.1873826831579208,0.1707416027784347,294.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.4553303718566894,0.050000000745058,0.0495833680033683,293.32861328125,297.1499938964844,293.1499938964844,0.1514259725809097,-2484.7919921875,304.1669006347656,0.7769255042076111,0.2206379175186157,0.1565743237733841,293.15301513671875,297.1499938964844,293.1499938964844,0.3884811699390411,-7131.7724609375,304.0847473144531,0.9990000128746032,0.540206253528595,0.4522258043289184,293.3188781738281,297.1499938964844,293.1499938964844,0.0087584080174565,-2863.401611328125,301.1207275390625,0.4553303718566894,0.050000000745058,0.2352021485567093,291.0347900390625,291.1499938964844,260.1226501464844,258.4984741210937,280.46368408203125,294.60430908203125,291.03350830078125,1.0,0.2926344573497772,0.684138834476471,0.684138834476471,1.0,1.0,-1.2773337364196775,0.5240920782089233,0.7532417178153992,0.2196003198623657,0.0,0.0,0.5840186476707458,66.24021911621094,80.0,-23.58847618103028,-13564.603515625,262.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143310546875,308.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17731.662109375,18000.0,0.0,0.0,0.2800610959529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882093906402588,0.5882155299186707,-6.111029961175518e-06,0.0,0.0002842264075297,0.0,0.0,39.975685119628906,0.0,0.0,0.0,0.400315374135971,4.0,0.0,1.0
570660,293.1897888183594,297.1499938964844,293.1499938964844,0.087149441242218,-2288.71044921875,304.1514587402344,0.7293897867202759,0.186919167637825,0.1701894849538803,294.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.4488414227962494,0.050000000745058,0.0497067719697952,293.32861328125,297.1499938964844,293.1499938964844,0.147888571023941,-2438.40087890625,304.16717529296875,0.7645960450172424,0.2161154597997665,0.1535144746303558,293.1874084472656,297.1499938964844,293.1499938964844,0.4027986228466034,-7338.298828125,304.08270263671875,0.9990000128746032,0.5331632494926453,0.4649865627288818,293.3238525390625,297.1499938964844,293.1499938964844,0.0086930831894278,-2852.153564453125,301.0450134277344,0.4488414227962494,0.050000000745058,0.2357875257730484,291.0232238769531,291.1499938964844,260.10504150390625,258.4822998046875,280.454345703125,294.61041259765625,291.0223693847656,1.0,0.2977314293384552,0.6835667490959167,0.6835667490959167,1.0,1.0,-1.2891663312911987,0.5291613936424255,0.760004997253418,0.222110703587532,0.0,0.0,0.6017423272132874,69.54428100585938,68.0,-16.69497299194336,-13697.30078125,274.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,308.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.91015625,18000.0,0.0,0.0,0.2831764817237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219434142112732,0.6219497919082642,-6.3497132032352965e-06,0.0,0.0002873881312552,0.0,0.0,44.536251068115234,0.0,0.0,0.0,0.4129350483417511,4.0,0.0,1.0
570720,293.1897888183594,297.1499938964844,293.1499938964844,0.087149441242218,-2288.71044921875,304.1514587402344,0.7293897867202759,0.186919167637825,0.1701894849538803,294.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.4488414227962494,0.050000000745058,0.0497067719697952,293.32861328125,297.1499938964844,293.1499938964844,0.147888571023941,-2438.40087890625,304.16717529296875,0.7645960450172424,0.2161154597997665,0.1535144746303558,293.1874084472656,297.1499938964844,293.1499938964844,0.4027986228466034,-7338.298828125,304.08270263671875,0.9990000128746032,0.5331632494926453,0.4649865627288818,293.3238525390625,297.1499938964844,293.1499938964844,0.0086930831894278,-2852.153564453125,301.0450134277344,0.4488414227962494,0.050000000745058,0.2357875257730484,291.0232238769531,291.1499938964844,260.10504150390625,258.4822998046875,280.454345703125,294.61041259765625,291.0223693847656,1.0,0.2977314293384552,0.6835667490959167,0.6835667490959167,1.0,1.0,-1.2891663312911987,0.5291613936424255,0.760004997253418,0.222110703587532,0.0,0.0,0.6017423272132874,69.54428100585938,68.0,-16.69497299194336,-13697.30078125,274.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,308.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.91015625,18000.0,0.0,0.0,0.2831764817237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219434142112732,0.6219497919082642,-6.3497132032352965e-06,0.0,0.0002873881312552,0.0,0.0,44.536251068115234,0.0,0.0,0.0,0.4129350483417511,4.0,0.0,1.0
570780,293.1844177246094,297.1499938964844,293.1499938964844,0.0871035009622573,-2287.642333984375,304.1510925292969,0.7293863892555237,0.1870075762271881,0.1702505350112915,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.4487561881542206,0.050000000745058,0.0497084781527519,293.328369140625,297.1499938964844,293.1499938964844,0.1440295577049255,-2387.175537109375,304.1679077148437,0.7593101859092712,0.2116363495588302,0.1503816545009613,293.2165222167969,297.1499938964844,293.1499938964844,0.4042288661003113,-7347.98779296875,304.1033630371094,0.9990000128746032,0.5262770056724548,0.465160459280014,293.3285522460937,297.1499938964844,293.1499938964844,0.0085899410769343,-2829.62255859375,300.9728088378906,0.4487561881542206,0.050000000745058,0.2357956171035766,291.0303649902344,291.1499938964844,260.08721923828125,258.466064453125,280.4573669433594,294.61651611328125,291.0332336425781,1.0,0.2968328297138214,0.6829946637153625,0.6829946637153625,1.0,1.0,-1.2857098579406738,0.5274630784988403,0.7582467794418335,0.2211414873600006,0.0,0.0,0.6177251935005188,69.53511047363281,56.0,15.533924102783203,-13735.80078125,272.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,307.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.03125,18000.0,0.0,0.0,0.2878819704055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567155122756958,0.6567221283912659,-6.6190550569444895e-06,0.0,0.0002921636041719,0.0,0.0,49.69026565551758,0.0,0.0,0.0,0.4263162910938263,4.0,0.0,1.0
570840,293.1844177246094,297.1499938964844,293.1499938964844,0.0871035009622573,-2287.642333984375,304.1510925292969,0.7293863892555237,0.1870075762271881,0.1702505350112915,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.4487561881542206,0.050000000745058,0.0497084781527519,293.328369140625,297.1499938964844,293.1499938964844,0.1440295577049255,-2387.175537109375,304.1679077148437,0.7593101859092712,0.2116363495588302,0.1503816545009613,293.2165222167969,297.1499938964844,293.1499938964844,0.4042288661003113,-7347.98779296875,304.1033630371094,0.9990000128746032,0.5262770056724548,0.465160459280014,293.3285522460937,297.1499938964844,293.1499938964844,0.0085899410769343,-2829.62255859375,300.9728088378906,0.4487561881542206,0.050000000745058,0.2357956171035766,291.0303649902344,291.1499938964844,260.08721923828125,258.466064453125,280.4573669433594,294.61651611328125,291.0332336425781,1.0,0.2968328297138214,0.6829946637153625,0.6829946637153625,1.0,1.0,-1.2857098579406738,0.5274630784988403,0.7582467794418335,0.2211414873600006,0.0,0.0,0.6177251935005188,69.53511047363281,56.0,15.533924102783203,-13735.80078125,272.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,307.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.03125,18000.0,0.0,0.0,0.2878819704055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567155122756958,0.6567221283912659,-6.6190550569444895e-06,0.0,0.0002921636041719,0.0,0.0,49.69026565551758,0.0,0.0,0.0,0.4263162910938263,4.0,0.0,1.0
570900,293.18365478515625,297.1499938964844,293.1499938964844,0.0868416577577591,-2281.795654296875,304.1513671875,0.7311390042304993,0.1867242902517318,0.1700957715511322,294.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.4507547914981842,0.050000000745058,0.0496691465377807,293.3281555175781,297.1499938964844,293.1499938964844,0.1419197469949722,-2358.849365234375,304.1684875488281,0.7588462829589844,0.2094192057847976,0.1488018184900283,293.2234191894531,297.1499938964844,293.1499938964844,0.40022674202919,-7282.78662109375,304.119140625,0.9990000128746032,0.5240768790245056,0.4611315131187439,293.3305053710937,297.1499938964844,293.1499938964844,0.0085229277610778,-2813.154052734375,300.9407958984375,0.4507547914981842,0.050000000745058,0.2356090396642685,291.0484924316406,291.1499938964844,260.0782470703125,258.4579162597656,280.4632873535156,294.6195678710937,291.0524597167969,1.0,0.2946529686450958,0.6827086210250854,0.6827086210250854,1.0,1.0,-1.2785232067108154,0.5242184400558472,0.754304826259613,0.2193573713302612,0.0,0.0,0.6227062940597534,68.42870330810547,56.0,35.23966598510742,-13701.380859375,267.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6907043457031,307.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.59375,18000.0,0.0,0.0,0.2905308306217193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701494455337524,0.6701561808586121,-6.738279807905201e-06,0.0,0.0002948518376797,0.0,0.0,51.86492538452149,0.0,0.0,0.0,0.4316669702529907,4.0,0.0,1.0
570960,293.1849365234375,297.1499938964844,293.1499938964844,0.0863367542624473,-2270.715087890625,304.15203857421875,0.7335516810417175,0.1860494613647461,0.1696178615093231,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.4539085626602173,0.050000000745058,0.0496094487607479,293.327880859375,297.1499938964844,293.1499938964844,0.139755517244339,-2329.650146484375,304.1690673828125,0.7595421671867371,0.2072171568870544,0.1472170799970626,293.2243957519531,297.1499938964844,293.1499938964844,0.3937768340110779,-7181.78125,304.136474609375,0.9990000128746032,0.5229489803314209,0.4549485445022583,293.33203125,297.1499938964844,293.1499938964844,0.0084506394341588,-2794.790283203125,300.9109191894531,0.4539085626602173,0.050000000745058,0.2353258728981018,291.0715637207031,291.1499938964844,260.0692443847656,258.44976806640625,280.47125244140625,294.62255859375,291.076416015625,1.0,0.2914865612983703,0.6824791431427002,0.6824791431427002,1.0,1.0,-1.268216609954834,0.519623875617981,0.7485926747322083,0.2168573588132858,0.0,0.0,0.6256443858146667,66.75984191894531,44.0,51.97128677368164,-13633.8994140625,259.8273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5330810546875,307.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.609375,18000.0,0.0,0.0,0.2931901514530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797606945037842,0.6797674894332886,-6.8317694967845455e-06,0.0,0.0002975507231894,0.0,0.0,53.50521087646485,0.0,0.0,0.0,0.4355881214141845,4.0,0.0,1.0
571020,293.19287109375,297.1499938964844,293.1499938964844,0.0844980552792549,-2230.844970703125,304.1544494628906,0.7398414611816406,0.1835590004920959,0.1675116270780563,294.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4636043608188629,0.050000000745058,0.0494416020810604,293.32745361328125,297.1499938964844,293.1499938964844,0.1352940052747726,-2269.024658203125,304.1701354980469,0.7641192674636841,0.2027987688779831,0.1440353691577911,293.2087097167969,297.1499938964844,293.1499938964844,0.3745694458484649,-6887.50537109375,304.1730041503906,0.9990000128746032,0.524194598197937,0.4370947182178497,293.33355712890625,297.1499938964844,293.1499938964844,0.0082957940176129,-2753.785400390625,300.8581848144531,0.4636043608188629,0.050000000745058,0.2345296740531921,291.130859375,291.1499938964844,260.0511474609375,258.4334411621094,280.4931945800781,294.6280517578125,291.137451171875,1.0,0.2826037406921386,0.6820202469825745,0.6820202469825745,1.0,1.0,-1.2392851114273071,0.5068227648735046,0.7324624061584473,0.2099237740039825,0.0,0.0,0.6244149804115295,62.07522964477539,47.0,80.07057189941406,-13410.7392578125,238.9167633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417663574219,307.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.53515625,18000.0,0.0,0.0,0.298010766506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856458783149719,0.6856528520584106,-6.918316557857906e-06,0.0,0.0003024430479854,0.0,0.0,54.70649337768555,0.0,0.0,0.0,0.4382163882255554,4.0,0.0,1.0
571080,293.19287109375,297.1499938964844,293.1499938964844,0.0844980552792549,-2230.844970703125,304.1544494628906,0.7398414611816406,0.1835590004920959,0.1675116270780563,294.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4636043608188629,0.050000000745058,0.0494416020810604,293.32745361328125,297.1499938964844,293.1499938964844,0.1352940052747726,-2269.024658203125,304.1701354980469,0.7641192674636841,0.2027987688779831,0.1440353691577911,293.2087097167969,297.1499938964844,293.1499938964844,0.3745694458484649,-6887.50537109375,304.1730041503906,0.9990000128746032,0.524194598197937,0.4370947182178497,293.33355712890625,297.1499938964844,293.1499938964844,0.0082957940176129,-2753.785400390625,300.8581848144531,0.4636043608188629,0.050000000745058,0.2345296740531921,291.130859375,291.1499938964844,260.0511474609375,258.4334411621094,280.4931945800781,294.6280517578125,291.137451171875,1.0,0.2826037406921386,0.6820202469825745,0.6820202469825745,1.0,1.0,-1.2392851114273071,0.5068227648735046,0.7324624061584473,0.2099237740039825,0.0,0.0,0.6244149804115295,62.07522964477539,47.0,80.07057189941406,-13410.7392578125,238.9167633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417663574219,307.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.53515625,18000.0,0.0,0.0,0.298010766506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856458783149719,0.6856528520584106,-6.918316557857906e-06,0.0,0.0003024430479854,0.0,0.0,54.70649337768555,0.0,0.0,0.0,0.4382163882255554,4.0,0.0,1.0
571140,293.1942443847656,297.1499938964844,293.1499938964844,0.08292206376791,-2196.8173828125,304.155517578125,0.7440086603164673,0.1821845471858978,0.1657917648553848,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4699911177158355,0.050000000745058,0.0493310689926147,293.32794189453125,297.1499938964844,293.1499938964844,0.1308022588491439,-2207.67431640625,304.1708679199219,0.7654208540916443,0.1982020437717437,0.1407429426908493,293.1862487792969,297.1499938964844,293.1499938964844,0.3603826761245727,-6674.3349609375,304.1883850097656,0.9990000128746032,0.5272768139839172,0.4249233901500702,293.333251953125,297.1499938964844,293.1499938964844,0.0081626996397972,-2717.952880859375,300.8101501464844,0.4699911177158355,0.050000000745058,0.2340053468942642,291.1885681152344,291.1499938964844,260.032958984375,258.4171142578125,280.508544921875,294.6328125,291.1923217773437,1.0,0.2768511176109314,0.681561291217804,0.681561291217804,1.0,1.0,-1.217889428138733,0.4973913729190826,0.7204980850219727,0.2046757489442825,0.0,0.0,0.6150499582290649,58.95850372314453,50.0,70.58480834960938,-13188.1162109375,224.7000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32281494140625,307.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.134765625,18000.0,0.0,0.0,0.3015230000019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672212541103363,0.6722193956375122,-6.846131782367593e-06,0.0,0.0003060075105167,0.0,0.0,52.749393463134766,0.0,0.0,0.0,0.4332837462425232,4.0,0.0,1.0
571200,293.1942443847656,297.1499938964844,293.1499938964844,0.08292206376791,-2196.8173828125,304.155517578125,0.7440086603164673,0.1821845471858978,0.1657917648553848,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4699911177158355,0.050000000745058,0.0493310689926147,293.32794189453125,297.1499938964844,293.1499938964844,0.1308022588491439,-2207.67431640625,304.1708679199219,0.7654208540916443,0.1982020437717437,0.1407429426908493,293.1862487792969,297.1499938964844,293.1499938964844,0.3603826761245727,-6674.3349609375,304.1883850097656,0.9990000128746032,0.5272768139839172,0.4249233901500702,293.333251953125,297.1499938964844,293.1499938964844,0.0081626996397972,-2717.952880859375,300.8101501464844,0.4699911177158355,0.050000000745058,0.2340053468942642,291.1885681152344,291.1499938964844,260.032958984375,258.4171142578125,280.508544921875,294.6328125,291.1923217773437,1.0,0.2768511176109314,0.681561291217804,0.681561291217804,1.0,1.0,-1.217889428138733,0.4973913729190826,0.7204980850219727,0.2046757489442825,0.0,0.0,0.6150499582290649,58.95850372314453,50.0,70.58480834960938,-13188.1162109375,224.7000274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32281494140625,307.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.134765625,18000.0,0.0,0.0,0.3015230000019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672212541103363,0.6722193956375122,-6.846131782367593e-06,0.0,0.0003060075105167,0.0,0.0,52.749393463134766,0.0,0.0,0.0,0.4332837462425232,4.0,0.0,1.0
571260,293.1923828125,297.1499938964844,293.1499938964844,0.0821793749928474,-2180.95556640625,304.1549072265625,0.7466928958892822,0.1814359873533249,0.164982408285141,294.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.473297506570816,0.050000000745058,0.0492701269686222,293.3272705078125,297.1499938964844,293.1499938964844,0.1268988400697708,-2154.440185546875,304.17041015625,0.7638574242591858,0.1938318759202957,0.1376208662986755,293.1698913574219,297.1499938964844,293.1499938964844,0.3521764576435089,-6554.0576171875,304.1889953613281,0.9990000128746032,0.5296861529350281,0.418060302734375,293.3319396972656,297.1499938964844,293.1499938964844,0.0080613475292921,-2692.385986328125,300.7572631835937,0.473297506570816,0.050000000745058,0.2337162643671035,291.2146911621094,291.1499938964844,260.0146484375,258.4008483886719,280.51416015625,294.636474609375,291.2162780761719,1.0,0.27337446808815,0.6814495921134949,0.6814495921134949,1.0,1.0,-1.2045094966888428,0.4915597438812256,0.7129496932029724,0.2014459669589996,0.0,0.0,0.604447066783905,57.21942901611328,53.0,40.16364669799805,-13023.7451171875,216.45162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4344787597656,307.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.712890625,18000.0,0.0,0.0,0.3035241365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514298915863037,0.6514365673065186,-6.691427643090719e-06,0.0,0.0003080384049098,0.0,0.0,49.55405044555664,0.0,0.0,0.0,0.4253323078155517,4.0,0.0,1.0
571320,293.1923828125,297.1499938964844,293.1499938964844,0.0821793749928474,-2180.95556640625,304.1549072265625,0.7466928958892822,0.1814359873533249,0.164982408285141,294.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.473297506570816,0.050000000745058,0.0492701269686222,293.3272705078125,297.1499938964844,293.1499938964844,0.1268988400697708,-2154.440185546875,304.17041015625,0.7638574242591858,0.1938318759202957,0.1376208662986755,293.1698913574219,297.1499938964844,293.1499938964844,0.3521764576435089,-6554.0576171875,304.1889953613281,0.9990000128746032,0.5296861529350281,0.418060302734375,293.3319396972656,297.1499938964844,293.1499938964844,0.0080613475292921,-2692.385986328125,300.7572631835937,0.473297506570816,0.050000000745058,0.2337162643671035,291.2146911621094,291.1499938964844,260.0146484375,258.4008483886719,280.51416015625,294.636474609375,291.2162780761719,1.0,0.27337446808815,0.6814495921134949,0.6814495921134949,1.0,1.0,-1.2045094966888428,0.4915597438812256,0.7129496932029724,0.2014459669589996,0.0,0.0,0.604447066783905,57.21942901611328,53.0,40.16364669799805,-13023.7451171875,216.45162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4344787597656,307.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.712890625,18000.0,0.0,0.0,0.3035241365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514298915863037,0.6514365673065186,-6.691427643090719e-06,0.0,0.0003080384049098,0.0,0.0,49.55405044555664,0.0,0.0,0.0,0.4253323078155517,4.0,0.0,1.0
571380,293.19012451171875,297.1499938964844,293.1499938964844,0.0817195028066635,-2171.312255859375,304.1540222167969,0.7474152445793152,0.1808189004659652,0.1643876135349273,294.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.4745871722698211,0.050000000745058,0.0492458008229732,293.3262939453125,297.1499938964844,293.1499938964844,0.1233291700482368,-2105.680908203125,304.1695556640625,0.7599437832832336,0.1895365715026855,0.134599283337593,293.1596984863281,297.1499938964844,293.1499938964844,0.3484846651554107,-6502.96875,304.1820068359375,0.9990000128746032,0.531256914138794,0.4152871370315552,293.3305053710937,297.1499938964844,293.1499938964844,0.0079781971871852,-2672.650634765625,300.7007751464844,0.4745871722698211,0.050000000745058,0.2336008697748184,291.2234802246094,291.1499938964844,259.9963073730469,258.3846740722656,280.5148010253906,294.6393127441406,291.2236328125,1.0,0.2717146873474121,0.681337833404541,0.681337833404541,1.0,1.0,-1.1966701745986938,0.4881452322006225,0.7085249423980713,0.1995206475257873,0.0,0.0,0.5939077138900757,56.489105224609375,56.0,15.44944953918457,-12914.78515625,212.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6261901855469,307.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.369140625,18000.0,0.0,0.0,0.3041005432605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296550035476685,0.629661500453949,-6.523085630760761e-06,0.0,0.000308623391902,0.0,0.0,46.29875183105469,0.0,0.0,0.0,0.4169849455356598,4.0,0.0,1.0
571440,293.19012451171875,297.1499938964844,293.1499938964844,0.0817195028066635,-2171.312255859375,304.1540222167969,0.7474152445793152,0.1808189004659652,0.1643876135349273,294.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230224609375,0.4745871722698211,0.050000000745058,0.0492458008229732,293.3262939453125,297.1499938964844,293.1499938964844,0.1233291700482368,-2105.680908203125,304.1695556640625,0.7599437832832336,0.1895365715026855,0.134599283337593,293.1596984863281,297.1499938964844,293.1499938964844,0.3484846651554107,-6502.96875,304.1820068359375,0.9990000128746032,0.531256914138794,0.4152871370315552,293.3305053710937,297.1499938964844,293.1499938964844,0.0079781971871852,-2672.650634765625,300.7007751464844,0.4745871722698211,0.050000000745058,0.2336008697748184,291.2234802246094,291.1499938964844,259.9963073730469,258.3846740722656,280.5148010253906,294.6393127441406,291.2236328125,1.0,0.2717146873474121,0.681337833404541,0.681337833404541,1.0,1.0,-1.1966701745986938,0.4881452322006225,0.7085249423980713,0.1995206475257873,0.0,0.0,0.5939077138900757,56.489105224609375,56.0,15.44944953918457,-12914.78515625,212.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6261901855469,307.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.369140625,18000.0,0.0,0.0,0.3041005432605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296550035476685,0.629661500453949,-6.523085630760761e-06,0.0,0.000308623391902,0.0,0.0,46.29875183105469,0.0,0.0,0.0,0.4169849455356598,4.0,0.0,1.0
571500,293.1890563964844,297.1499938964844,293.1499938964844,0.0815494582056999,-2167.81689453125,304.1535949707031,0.7470940351486206,0.1805225610733032,0.1641188263893127,294.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.4746415317058563,0.050000000745058,0.0492447838187217,293.3258361816406,297.1499938964844,293.1499938964844,0.1216215267777443,-2082.306640625,304.1690979003906,0.7572338581085205,0.1873906552791595,0.1331025809049606,293.1568603515625,297.1499938964844,293.1499938964844,0.3480570614337921,-6498.92724609375,304.1769714355469,0.9990000128746032,0.5316929817199707,0.4151692390441894,293.3299255371094,297.1499938964844,293.1499938964844,0.007941304706037,-2664.32421875,300.67108154296875,0.4746415317058563,0.050000000745058,0.2335960566997528,291.2230224609375,291.1499938964844,259.9870910644531,258.3766174316406,280.5137634277344,294.6405639648437,291.2226257324219,1.0,0.2714397013187408,0.6812819838523865,0.6812819838523865,1.0,1.0,-1.1944016218185425,0.4871548116207123,0.7072468400001526,0.1989456564188003,0.0,0.0,0.5890697240829468,56.43012619018555,56.0,5.661009788513184,-12878.0888671875,211.3877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377319335937,307.771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.501953125,18000.0,0.0,0.0,0.3039207756519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193622946739197,0.6193687319755554,-6.443013717216672e-06,0.0,0.0003084409399889,0.0,0.0,44.80313491821289,0.0,0.0,0.0,0.413059651851654,4.0,0.0,1.0
571560,293.18804931640625,297.1499938964844,293.1499938964844,0.081404760479927,-2164.884033203125,304.1532287597656,0.7463712692260742,0.1802254021167755,0.1638579368591308,294.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.4743620455265045,0.050000000745058,0.0492501072585582,293.3254699707031,297.1499938964844,293.1499938964844,0.1199455261230468,-2059.3203125,304.1686706542969,0.7540980577468872,0.1852375119924545,0.131607249379158,293.15545654296875,297.1499938964844,293.1499938964844,0.3484419882297516,-6507.08740234375,304.1713562011719,0.9990000128746032,0.5318878889083862,0.4157752096652984,293.3294677734375,297.1499938964844,293.1499938964844,0.0079066641628742,-2656.73974609375,300.6405029296875,0.4743620455265045,0.050000000745058,0.2336212992668151,291.2202453613281,291.1499938964844,259.9779052734375,258.3685913085937,280.5124206542969,294.6417236328125,291.2194519042969,1.0,0.2714793682098388,0.6811624765396118,0.6811624765396118,1.0,1.0,-1.1930569410324097,0.4865474104881286,0.7065095901489258,0.1985707879066467,0.0,0.0,0.584656834602356,56.54496765136719,59.0,-2.224395751953125,-12851.8837890625,211.1656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,307.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.666015625,18000.0,0.0,0.0,0.3034755289554596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098496317863464,0.6098560094833374,-6.368878530338407e-06,0.0,0.0003079890739172,0.0,0.0,43.44614410400391,0.0,0.0,0.0,0.4094434976577759,4.0,0.0,1.0
571620,293.1863098144531,297.1499938964844,293.1499938964844,0.0811601430177688,-2160.013427734375,304.1525573730469,0.7438879609107971,0.1796126365661621,0.1633404493331909,294.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.4729231894016266,0.050000000745058,0.0492772422730922,293.3249816894531,297.1499938964844,293.1499938964844,0.116646260023117,-2013.9046630859373,304.16796875,0.7467712163925171,0.1808937788009643,0.1286064684391021,293.156494140625,297.1499938964844,293.1499938964844,0.3513143062591553,-6554.65087890625,304.1594543457031,0.9990000128746032,0.531546950340271,0.4188563227653503,293.3290405273437,297.1499938964844,293.1499938964844,0.0078420126810669,-2643.08740234375,300.57684326171875,0.4729231894016266,0.050000000745058,0.2337500303983688,291.2098999023437,291.1499938964844,259.9595031738281,258.3526611328125,280.5082092285156,294.6439819335937,291.2085876464844,1.0,0.2723683714866638,0.6809234619140625,0.6809234619140625,1.0,1.0,-1.1927181482315063,0.4863470792770386,0.706371009349823,0.1983729153871536,0.0,0.0,0.5773082971572876,57.2259635925293,62.0,-13.193509101867676,-12827.19921875,212.4331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,307.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.18359375,18000.0,0.0,0.0,0.3019449412822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937162041664124,0.5937224626541138,-6.24294125373126e-06,0.0,0.0003064357442781,0.0,0.0,41.200225830078125,0.0,0.0,0.0,0.4033363461494446,4.0,0.0,1.0
571680,293.1863098144531,297.1499938964844,293.1499938964844,0.0811601430177688,-2160.013427734375,304.1525573730469,0.7438879609107971,0.1796126365661621,0.1633404493331909,294.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112731933594,0.4729231894016266,0.050000000745058,0.0492772422730922,293.3249816894531,297.1499938964844,293.1499938964844,0.116646260023117,-2013.9046630859373,304.16796875,0.7467712163925171,0.1808937788009643,0.1286064684391021,293.156494140625,297.1499938964844,293.1499938964844,0.3513143062591553,-6554.65087890625,304.1594543457031,0.9990000128746032,0.531546950340271,0.4188563227653503,293.3290405273437,297.1499938964844,293.1499938964844,0.0078420126810669,-2643.08740234375,300.57684326171875,0.4729231894016266,0.050000000745058,0.2337500303983688,291.2098999023437,291.1499938964844,259.9595031738281,258.3526611328125,280.5082092285156,294.6439819335937,291.2085876464844,1.0,0.2723683714866638,0.6809234619140625,0.6809234619140625,1.0,1.0,-1.1927181482315063,0.4863470792770386,0.706371009349823,0.1983729153871536,0.0,0.0,0.5773082971572876,57.2259635925293,62.0,-13.193509101867676,-12827.19921875,212.4331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,307.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.18359375,18000.0,0.0,0.0,0.3019449412822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937162041664124,0.5937224626541138,-6.24294125373126e-06,0.0,0.0003064357442781,0.0,0.0,41.200225830078125,0.0,0.0,0.0,0.4033363461494446,4.0,0.0,1.0
571740,293.1849975585937,297.1499938964844,293.1499938964844,0.0809428393840789,-2155.7578125,304.1520690917969,0.7403011918067932,0.1789596378803253,0.1628080755472183,294.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4704587757587433,0.050000000745058,0.0493227615952491,293.3248596191406,297.1499938964844,293.1499938964844,0.1133740469813346,-1968.6064453125,304.1674194335937,0.738380491733551,0.1764861643314361,0.1255769431591034,293.162109375,297.1499938964844,293.1499938964844,0.3565108180046081,-6636.2431640625,304.1476745605469,0.9990000128746032,0.5302497148513794,0.4239765107631683,293.329345703125,297.1499938964844,293.1499938964844,0.0077811479568481,-2630.6796875,300.5101623535156,0.4704587757587433,0.050000000745058,0.2339659482240677,291.1954345703125,291.1499938964844,259.94110107421875,258.3368835449219,280.5021667480469,294.646240234375,291.1938171386719,1.0,0.2741391360759735,0.6806844472885132,0.6806844472885132,1.0,1.0,-1.194901466369629,0.4872365295886993,0.707664966583252,0.1987725049257278,0.0,0.0,0.5721924901008606,58.40869522094727,65.0,-19.49616813659668,-12833.2568359375,215.5805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,308.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.806640625,18000.0,0.0,0.0,0.2998444437980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819573402404785,0.5819634795188904,-6.149859473225661e-06,0.0,0.0003043040051124,0.0,0.0,39.60094451904297,0.0,0.0,0.0,0.398894190788269,4.0,0.0,1.0
