time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1849975585937,297.1499938964844,293.1499938964844,0.0809428393840789,-2155.7578125,304.1520690917969,0.7403011918067932,0.1789596378803253,0.1628080755472183,294.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4704587757587433,0.050000000745058,0.0493227615952491,293.3248596191406,297.1499938964844,293.1499938964844,0.1133740469813346,-1968.6064453125,304.1674194335937,0.738380491733551,0.1764861643314361,0.1255769431591034,293.162109375,297.1499938964844,293.1499938964844,0.3565108180046081,-6636.2431640625,304.1476745605469,0.9990000128746032,0.5302497148513794,0.4239765107631683,293.329345703125,297.1499938964844,293.1499938964844,0.0077811479568481,-2630.6796875,300.5101623535156,0.4704587757587433,0.050000000745058,0.2339659482240677,291.1954345703125,291.1499938964844,259.94110107421875,258.3368835449219,280.5021667480469,294.646240234375,291.1938171386719,1.0,0.2741391360759735,0.6806844472885132,0.6806844472885132,1.0,1.0,-1.194901466369629,0.4872365295886993,0.707664966583252,0.1987725049257278,0.0,0.0,0.5721924901008606,58.40869522094727,65.0,-19.49616813659668,-12833.2568359375,215.5805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27655029296875,308.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18099.806640625,18000.0,0.0,0.0,0.2998444437980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819573402404785,0.5819634795188904,-6.149859473225661e-06,0.0,0.0003043040051124,0.0,0.0,39.60094451904297,0.0,0.0,0.0,0.398894190788269,4.0,0.0,1.0
571860,293.1841125488281,297.1499938964844,293.1499938964844,0.080723226070404,-2151.46337890625,304.1517639160156,0.7359117865562439,0.1782575100660324,0.1622471660375595,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4670668542385101,0.050000000745058,0.049383170902729,293.3251037597656,297.1499938964844,293.1499938964844,0.1100928112864494,-1922.8897705078125,304.1670837402344,0.7292189598083496,0.1720086634159088,0.1225098893046379,293.1715393066406,297.1499938964844,293.1499938964844,0.3635344207286834,-6743.974609375,304.13677978515625,0.9990000128746032,0.5280373692512512,0.4306787848472595,293.3303527832031,297.1499938964844,293.1499938964844,0.0077219349332153,-2618.771484375,300.4408264160156,0.4670668542385101,0.050000000745058,0.2342524975538253,291.17919921875,291.1499938964844,259.9227294921875,258.32135009765625,280.49560546875,294.6485595703125,291.1775207519531,1.0,0.2765945792198181,0.6803448796272278,0.6803448796272278,1.0,1.0,-1.1990073919296265,0.4889278709888458,0.710079550743103,0.199602410197258,0.0,0.0,0.5693799257278442,59.99637222290039,68.0,-22.245418548583984,-12863.26953125,220.2295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,308.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.236328125,18000.0,0.0,0.0,0.297513335943222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747626423835754,0.5747687220573425,-6.0901484175701626e-06,0.0,0.0003019382129423,0.0,0.0,38.62650680541992,0.0,0.0,0.0,0.3961534202098846,4.0,0.0,1.0
571920,293.1841125488281,297.1499938964844,293.1499938964844,0.080723226070404,-2151.46337890625,304.1517639160156,0.7359117865562439,0.1782575100660324,0.1622471660375595,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4670668542385101,0.050000000745058,0.049383170902729,293.3251037597656,297.1499938964844,293.1499938964844,0.1100928112864494,-1922.8897705078125,304.1670837402344,0.7292189598083496,0.1720086634159088,0.1225098893046379,293.1715393066406,297.1499938964844,293.1499938964844,0.3635344207286834,-6743.974609375,304.13677978515625,0.9990000128746032,0.5280373692512512,0.4306787848472595,293.3303527832031,297.1499938964844,293.1499938964844,0.0077219349332153,-2618.771484375,300.4408264160156,0.4670668542385101,0.050000000745058,0.2342524975538253,291.17919921875,291.1499938964844,259.9227294921875,258.32135009765625,280.49560546875,294.6485595703125,291.1775207519531,1.0,0.2765945792198181,0.6803448796272278,0.6803448796272278,1.0,1.0,-1.1990073919296265,0.4889278709888458,0.710079550743103,0.199602410197258,0.0,0.0,0.5693799257278442,59.99637222290039,68.0,-22.245418548583984,-12863.26953125,220.2295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,308.0799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.236328125,18000.0,0.0,0.0,0.297513335943222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747626423835754,0.5747687220573425,-6.0901484175701626e-06,0.0,0.0003019382129423,0.0,0.0,38.62650680541992,0.0,0.0,0.0,0.3961534202098846,4.0,0.0,1.0
571980,293.1835632324219,297.1499938964844,293.1499938964844,0.0804851725697517,-2146.775634765625,304.1515808105469,0.7309583425521851,0.1775043904781341,0.1616520434617996,294.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4627638459205627,0.050000000745058,0.0494557097554206,293.3256530761719,297.1499938964844,293.1499938964844,0.106785848736763,-1876.4952392578125,304.1669006347656,0.719328761100769,0.1674628406763076,0.1194032058119773,293.1840515136719,297.1499938964844,293.1499938964844,0.3719878494739532,-6871.5849609375,304.12713623046875,0.9990000128746032,0.5249630212783813,0.4385921061038971,293.3319702148437,297.1499938964844,293.1499938964844,0.0076630706898868,-2606.904052734375,300.369140625,0.4627638459205627,0.050000000745058,0.2345965951681137,291.1626281738281,291.1499938964844,259.9043884277344,258.3060302734375,280.4881896972656,294.6510009765625,291.1609802246094,1.0,0.2795762717723846,0.6800053119659424,0.6800053119659424,1.0,1.0,-1.2045621871948242,0.4912439286708832,0.7133182287216187,0.2007796466350555,0.0,0.0,0.5688055157661438,61.912540435791016,71.0,-22.968833923339844,-12911.8203125,226.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.751953125,18000.0,0.0,0.0,0.2952639758586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719608664512634,0.5719669461250305,-6.061936801415868e-06,0.0,0.0002996553957927,0.0,0.0,38.22519302368164,0.0,0.0,0.0,0.3950321972370147,4.0,0.0,1.0
572040,293.1835632324219,297.1499938964844,293.1499938964844,0.0804851725697517,-2146.775634765625,304.1515808105469,0.7309583425521851,0.1775043904781341,0.1616520434617996,294.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4627638459205627,0.050000000745058,0.0494557097554206,293.3256530761719,297.1499938964844,293.1499938964844,0.106785848736763,-1876.4952392578125,304.1669006347656,0.719328761100769,0.1674628406763076,0.1194032058119773,293.1840515136719,297.1499938964844,293.1499938964844,0.3719878494739532,-6871.5849609375,304.12713623046875,0.9990000128746032,0.5249630212783813,0.4385921061038971,293.3319702148437,297.1499938964844,293.1499938964844,0.0076630706898868,-2606.904052734375,300.369140625,0.4627638459205627,0.050000000745058,0.2345965951681137,291.1626281738281,291.1499938964844,259.9043884277344,258.3060302734375,280.4881896972656,294.6510009765625,291.1609802246094,1.0,0.2795762717723846,0.6800053119659424,0.6800053119659424,1.0,1.0,-1.2045621871948242,0.4912439286708832,0.7133182287216187,0.2007796466350555,0.0,0.0,0.5688055157661438,61.912540435791016,71.0,-22.968833923339844,-12911.8203125,226.0902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.751953125,18000.0,0.0,0.0,0.2952639758586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719608664512634,0.5719669461250305,-6.061936801415868e-06,0.0,0.0002996553957927,0.0,0.0,38.22519302368164,0.0,0.0,0.0,0.3950321972370147,4.0,0.0,1.0
572100,293.18341064453125,297.1499938964844,293.1499938964844,0.0803566873073577,-2144.228759765625,304.1515197753906,0.7283251881599426,0.177109345793724,0.1613412946462631,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4603566825389862,0.050000000745058,0.049495805054903,293.3260192871094,297.1499938964844,293.1499938964844,0.1051210314035415,-1853.01318359375,304.1668701171875,0.7140126824378967,0.1651660501956939,0.1178355291485786,293.19122314453125,297.1499938964844,293.1499938964844,0.3766476809978485,-6941.23486328125,304.1228332519531,0.9990000128746032,0.5231218934059143,0.4429057240486145,293.3329772949219,297.1499938964844,293.1499938964844,0.0076334532350301,-2600.880859375,300.3324890136719,0.4603566825389862,0.050000000745058,0.2347867935895919,291.15447998046875,291.1499938964844,259.895263671875,258.2984619140625,280.48419189453125,294.6522216796875,291.1528625488281,1.0,0.2812231481075287,0.6798355579376221,0.6798355579376221,1.0,1.0,-1.2077614068984983,0.4925843477249145,0.715177059173584,0.2014705240726471,0.0,0.0,0.5693268179893494,62.9738655090332,71.0,-22.79483413696289,-12941.8330078125,229.40098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447692871094,308.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.2942553460597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721436738967896,0.5721497535705566,-6.059030965843704e-06,0.0,0.0002986317558679,0.0,0.0,38.22669219970703,0.0,0.0,0.0,0.3950521349906921,4.0,0.0,1.0
572160,293.1833190917969,297.1499938964844,293.1499938964844,0.0802205353975296,-2141.516357421875,304.1514892578125,0.7256079912185669,0.1767026782035827,0.1610219329595565,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4578975439071655,0.050000000745058,0.0495381094515323,293.326416015625,297.1499938964844,293.1499938964844,0.1034478694200515,-1829.32568359375,304.1668395996094,0.7083224058151245,0.1628548055887222,0.1162588149309158,293.19891357421875,297.1499938964844,293.1499938964844,0.3815450668334961,-7013.9912109375,304.1188659667969,0.9990000128746032,0.5210897922515869,0.4474116563796997,293.3341369628906,297.1499938964844,293.1499938964844,0.0076036346144974,-2594.760009765625,300.2953491210937,0.4578975439071655,0.050000000745058,0.2349874675273895,291.1465759277344,291.1499938964844,259.8861694335937,258.2909851074219,280.48028564453125,294.6534729003906,291.14501953125,1.0,0.2829546928405761,0.6796323657035828,0.6796323657035828,1.0,1.0,-1.2111855745315552,0.4940128922462463,0.7171726822853088,0.2022071778774261,0.0,0.0,0.5703496932983398,64.0945053100586,59.0,-22.272401809692383,-12974.9658203125,232.9304351806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,308.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.2933630347251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733247995376587,0.5733308792114258,-6.063226010155631e-06,0.0,0.0002977261901833,0.0,0.0,38.355587005615234,0.0,0.0,0.0,0.3954386413097381,4.0,0.0,1.0
572220,293.1830444335937,297.1499938964844,293.1499938964844,0.079739786684513,-2131.44091796875,304.1518249511719,0.7259024977684021,0.1759157627820968,0.1602815687656402,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4593321979045868,0.050000000745058,0.0495132803916931,293.3270263671875,297.1499938964844,293.1499938964844,0.0998789146542549,-1778.260498046875,304.1672058105469,0.7027836441993713,0.1582591831684112,0.113023430109024,293.208740234375,297.1499938964844,293.1499938964844,0.3796529471874237,-6979.66357421875,304.1330261230469,0.9990000128746032,0.5178273916244507,0.4447707235813141,293.3363342285156,297.1499938964844,293.1499938964844,0.0075175678357481,-2573.68115234375,300.225341796875,0.4593321979045868,0.050000000745058,0.2348696887493133,291.1463928222656,291.1499938964844,259.8680114746094,258.2762451171875,280.4839172363281,294.6558837890625,291.14862060546875,1.0,0.280696153640747,0.6792259812355042,0.6792259812355042,1.0,1.0,-1.203081488609314,0.4903492629528045,0.712732195854187,0.2002808600664138,0.0,0.0,0.5713208913803101,63.35116958618164,47.0,6.42455530166626,-12948.7705078125,228.5123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,308.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.984375,18000.0,0.0,0.0,0.2918743193149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766652822494507,0.5766713619232178,-6.085529093979858e-06,0.0,0.0002962153230328,0.0,0.0,38.77611923217773,0.0,0.0,0.0,0.3965849876403808,4.0,0.0,1.0
572280,293.1830444335937,297.1499938964844,293.1499938964844,0.079739786684513,-2131.44091796875,304.1518249511719,0.7259024977684021,0.1759157627820968,0.1602815687656402,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4593321979045868,0.050000000745058,0.0495132803916931,293.3270263671875,297.1499938964844,293.1499938964844,0.0998789146542549,-1778.260498046875,304.1672058105469,0.7027836441993713,0.1582591831684112,0.113023430109024,293.208740234375,297.1499938964844,293.1499938964844,0.3796529471874237,-6979.66357421875,304.1330261230469,0.9990000128746032,0.5178273916244507,0.4447707235813141,293.3363342285156,297.1499938964844,293.1499938964844,0.0075175678357481,-2573.68115234375,300.225341796875,0.4593321979045868,0.050000000745058,0.2348696887493133,291.1463928222656,291.1499938964844,259.8680114746094,258.2762451171875,280.4839172363281,294.6558837890625,291.14862060546875,1.0,0.280696153640747,0.6792259812355042,0.6792259812355042,1.0,1.0,-1.203081488609314,0.4903492629528045,0.712732195854187,0.2002808600664138,0.0,0.0,0.5713208913803101,63.35116958618164,47.0,6.42455530166626,-12948.7705078125,228.5123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,308.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.984375,18000.0,0.0,0.0,0.2918743193149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766652822494507,0.5766713619232178,-6.085529093979858e-06,0.0,0.0002962153230328,0.0,0.0,38.77611923217773,0.0,0.0,0.0,0.3965849876403808,4.0,0.0,1.0
572340,293.1822814941406,297.1499938964844,293.1499938964844,0.0790024250745773,-2115.562255859375,304.1524353027344,0.7313528060913086,0.1752301901578903,0.1595251709222793,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4663390517234802,0.050000000745058,0.0493958555161953,293.326904296875,297.1499938964844,293.1499938964844,0.096095785498619,-1723.3973388671875,304.1677551269531,0.7027768492698669,0.1537983864545822,0.109791524708271,293.2038269042969,297.1499938964844,293.1499938964844,0.3666847348213196,-6778.595703125,304.1604919433594,0.9990000128746032,0.5173090100288391,0.4320643842220306,293.3374328613281,297.1499938964844,293.1499938964844,0.0074055125005543,-2542.686279296875,300.1669311523437,0.4663390517234802,0.050000000745058,0.2343126684427261,291.1765441894531,291.1499938964844,259.8500061035156,258.2618103027344,280.4971923828125,294.6581420898437,291.1801452636719,1.0,0.2742292284965515,0.6788195967674255,0.6788195967674255,1.0,1.0,-1.1822376251220703,0.4811863601207733,0.7010512948036194,0.1953711509704589,0.0,0.0,0.5659013986587524,60.08188247680664,50.0,36.0025749206543,-12779.7197265625,214.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,308.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.693359375,18000.0,0.0,0.0,0.2903242111206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706679821014404,0.5706740617752075,-6.0629045037785545e-06,0.0,0.0002946421736851,0.0,0.0,38.1131706237793,0.0,0.0,0.0,0.3945708274841308,4.0,0.0,1.0
572400,293.1822814941406,297.1499938964844,293.1499938964844,0.0790024250745773,-2115.562255859375,304.1524353027344,0.7313528060913086,0.1752301901578903,0.1595251709222793,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4663390517234802,0.050000000745058,0.0493958555161953,293.326904296875,297.1499938964844,293.1499938964844,0.096095785498619,-1723.3973388671875,304.1677551269531,0.7027768492698669,0.1537983864545822,0.109791524708271,293.2038269042969,297.1499938964844,293.1499938964844,0.3666847348213196,-6778.595703125,304.1604919433594,0.9990000128746032,0.5173090100288391,0.4320643842220306,293.3374328613281,297.1499938964844,293.1499938964844,0.0074055125005543,-2542.686279296875,300.1669311523437,0.4663390517234802,0.050000000745058,0.2343126684427261,291.1765441894531,291.1499938964844,259.8500061035156,258.2618103027344,280.4971923828125,294.6581420898437,291.1801452636719,1.0,0.2742292284965515,0.6788195967674255,0.6788195967674255,1.0,1.0,-1.1822376251220703,0.4811863601207733,0.7010512948036194,0.1953711509704589,0.0,0.0,0.5659013986587524,60.08188247680664,50.0,36.0025749206543,-12779.7197265625,214.6394958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,308.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.693359375,18000.0,0.0,0.0,0.2903242111206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706679821014404,0.5706740617752075,-6.0629045037785545e-06,0.0,0.0002946421736851,0.0,0.0,38.1131706237793,0.0,0.0,0.0,0.3945708274841308,4.0,0.0,1.0
572460,293.1809387207031,297.1499938964844,293.1499938964844,0.0784299597144126,-2103.309326171875,304.1525573730469,0.7348411679267883,0.1746846884489059,0.1589345037937164,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.4705089330673218,0.050000000745058,0.0493220165371894,293.3258361816406,297.1499938964844,293.1499938964844,0.0925776958465576,-1672.2900390625,304.16766357421875,0.7004982233047485,0.1495352834463119,0.1067264899611473,293.1910095214844,297.1499938964844,293.1499938964844,0.3577583432197571,-6643.60498046875,304.1713256835937,0.9990000128746032,0.5185453295707703,0.4238759577274322,293.3370666503906,297.1499938964844,293.1499938964844,0.0073090628720819,-2516.23876953125,300.1107482910156,0.4705089330673218,0.050000000745058,0.2339624166488647,291.2010498046875,291.1499938964844,259.83203125,258.2476806640625,280.5043029785156,294.6598205566406,291.2015075683594,1.0,0.2703953087329864,0.678580641746521,0.678580641746521,1.0,1.0,-1.1675055027008057,0.4747608304023742,0.6927446722984314,0.1918652355670929,0.0,0.0,0.5570836067199707,58.00421142578125,53.0,24.3210391998291,-12595.166015625,205.544662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,308.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.865234375,18000.0,0.0,0.0,0.2882298827171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555512547492981,0.5555185079574585,-5.974060513835866e-06,0.0,0.000292516691843,0.0,0.0,36.30918502807617,0.0,0.0,0.0,0.3893091082572937,4.0,0.0,1.0
572520,293.1809387207031,297.1499938964844,293.1499938964844,0.0784299597144126,-2103.309326171875,304.1525573730469,0.7348411679267883,0.1746846884489059,0.1589345037937164,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.4705089330673218,0.050000000745058,0.0493220165371894,293.3258361816406,297.1499938964844,293.1499938964844,0.0925776958465576,-1672.2900390625,304.16766357421875,0.7004982233047485,0.1495352834463119,0.1067264899611473,293.1910095214844,297.1499938964844,293.1499938964844,0.3577583432197571,-6643.60498046875,304.1713256835937,0.9990000128746032,0.5185453295707703,0.4238759577274322,293.3370666503906,297.1499938964844,293.1499938964844,0.0073090628720819,-2516.23876953125,300.1107482910156,0.4705089330673218,0.050000000745058,0.2339624166488647,291.2010498046875,291.1499938964844,259.83203125,258.2476806640625,280.5043029785156,294.6598205566406,291.2015075683594,1.0,0.2703953087329864,0.678580641746521,0.678580641746521,1.0,1.0,-1.1675055027008057,0.4747608304023742,0.6927446722984314,0.1918652355670929,0.0,0.0,0.5570836067199707,58.00421142578125,53.0,24.3210391998291,-12595.166015625,205.544662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,308.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.865234375,18000.0,0.0,0.0,0.2882298827171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555512547492981,0.5555185079574585,-5.974060513835866e-06,0.0,0.000292516691843,0.0,0.0,36.30918502807617,0.0,0.0,0.0,0.3893091082572937,4.0,0.0,1.0
572580,293.1791076660156,297.1499938964844,293.1499938964844,0.0781797617673873,-2098.219482421875,304.152099609375,0.7361375093460083,0.1742701828479766,0.1585056781768798,294.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4722245037555694,0.050000000745058,0.0492905005812644,293.32403564453125,297.1499938964844,293.1499938964844,0.089448757469654,-1627.0986328125,304.1669921875,0.6957374811172485,0.1454438269138336,0.1038198322057724,293.1813659667969,297.1499938964844,293.1499938964844,0.3539978563785553,-6589.21337890625,304.1702880859375,0.9990000128746032,0.5194723010063171,0.4203305840492248,293.3358764648437,297.1499938964844,293.1499938964844,0.0072349025867879,-2497.8447265625,300.0484619140625,0.4722245037555694,0.050000000745058,0.2338129132986068,291.1981811523437,291.1499938964844,259.81396484375,258.23370361328125,280.5055847167969,294.6598815917969,291.1972961425781,1.0,0.2684432566165924,0.6783416867256165,0.6783416867256165,1.0,1.0,-1.1590269804000854,0.4710327982902527,0.6879941821098328,0.1898518800735473,0.0,0.0,0.5507171154022217,57.08827209472656,56.0,0.7181317210197449,-12469.0498046875,200.9484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65655517578125,308.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.2856488823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421808362007141,0.5421866774559021,-5.880538992641959e-06,0.0,0.0002898972888942,0.0,0.0,34.68994903564453,0.0,0.0,0.0,0.3845269381999969,4.0,0.0,1.0
572640,293.1791076660156,297.1499938964844,293.1499938964844,0.0781797617673873,-2098.219482421875,304.152099609375,0.7361375093460083,0.1742701828479766,0.1585056781768798,294.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.4722245037555694,0.050000000745058,0.0492905005812644,293.32403564453125,297.1499938964844,293.1499938964844,0.089448757469654,-1627.0986328125,304.1669921875,0.6957374811172485,0.1454438269138336,0.1038198322057724,293.1813659667969,297.1499938964844,293.1499938964844,0.3539978563785553,-6589.21337890625,304.1702880859375,0.9990000128746032,0.5194723010063171,0.4203305840492248,293.3358764648437,297.1499938964844,293.1499938964844,0.0072349025867879,-2497.8447265625,300.0484619140625,0.4722245037555694,0.050000000745058,0.2338129132986068,291.1981811523437,291.1499938964844,259.81396484375,258.23370361328125,280.5055847167969,294.6598815917969,291.1972961425781,1.0,0.2684432566165924,0.6783416867256165,0.6783416867256165,1.0,1.0,-1.1590269804000854,0.4710327982902527,0.6879941821098328,0.1898518800735473,0.0,0.0,0.5507171154022217,57.08827209472656,56.0,0.7181317210197449,-12469.0498046875,200.9484100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65655517578125,308.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.501953125,18000.0,0.0,0.0,0.2856488823890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421808362007141,0.5421866774559021,-5.880538992641959e-06,0.0,0.0002898972888942,0.0,0.0,34.68994903564453,0.0,0.0,0.0,0.3845269381999969,4.0,0.0,1.0
572700,293.1781311035156,297.1499938964844,293.1499938964844,0.0781137272715568,-2096.961669921875,304.15185546875,0.73614501953125,0.1740930378437042,0.1583356708288192,294.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.47244593501091,0.050000000745058,0.0492863953113555,293.3230285644531,297.1499938964844,293.1499938964844,0.0879565775394439,-1605.5992431640625,304.1666259765625,0.6926280856132507,0.1434358209371566,0.1024079322814941,293.1782531738281,297.1499938964844,293.1499938964844,0.353499561548233,-6583.2548828125,304.1675109863281,0.9990000128746032,0.5196826457977295,0.4198658466339111,293.3352966308594,297.1499938964844,293.1499938964844,0.0072019030340015,-2490.013916015625,300.01629638671875,0.47244593501091,0.050000000745058,0.2337934523820877,291.1929931640625,291.1499938964844,259.8049011230469,258.22674560546875,280.5013732910156,294.6540222167969,291.1915588378906,1.0,0.2680495679378509,0.6782222390174866,0.6782222390174866,1.0,1.0,-1.1565412282943726,0.4699251651763916,0.686616063117981,0.18925242125988,0.0,0.0,0.5483577251434326,56.95009994506836,56.0,-8.390740394592285,-12428.27734375,199.8678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6902770996094,308.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.03125,18000.0,0.0,0.0,0.284264326095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370312929153442,0.5370371341705322,-5.843178769282531e-06,0.0,0.0002884921559598,0.0,0.0,34.07018280029297,0.0,0.0,0.0,0.382663756608963,4.0,0.0,1.0
572760,293.1771850585937,297.1499938964844,293.1499938964844,0.0780781432986259,-2096.371337890625,304.1515808105469,0.7357693910598755,0.173923447728157,0.1581827998161316,294.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.472309410572052,0.050000000745058,0.0492889508605003,293.3220520019531,297.1499938964844,293.1499938964844,0.0864966362714767,-1584.6068115234375,304.166259765625,0.6890798807144165,0.1414373964071273,0.1010112985968589,293.1764221191406,297.1499938964844,293.1499938964844,0.3538218736648559,-6589.76904296875,304.1637268066406,0.9990000128746032,0.5196901559829712,0.4201527237892151,293.33477783203125,297.1499938964844,293.1499938964844,0.0071709705516695,-2482.916015625,299.9831848144531,0.472309410572052,0.050000000745058,0.2338055670261383,291.1853942871094,291.1499938964844,259.7958374023437,258.2198486328125,280.49713134765625,294.6495666503906,291.1836242675781,1.0,0.2679880559444427,0.6781362891197205,0.6781362891197205,1.0,1.0,-1.15504252910614,0.4692517817020416,0.6857907772064209,0.1888903230428695,0.0,0.0,0.5467503070831299,56.994171142578125,59.0,-15.557960510253906,-12400.388671875,199.468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189636230469,308.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.056640625,18000.0,0.0,0.0,0.2828671932220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330942273139954,0.5331000685691833,-5.813181815028656e-06,0.0,0.0002870742464438,0.0,0.0,33.59386444091797,0.0,0.0,0.0,0.3812280595302582,4.0,0.0,1.0
572820,293.1754455566406,297.1499938964844,293.1499938964844,0.0780381932854652,-2095.8525390625,304.151123046875,0.7340145111083984,0.1735901236534118,0.1579037606716156,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4711009263992309,0.050000000745058,0.0493112914264202,293.3201904296875,297.1499938964844,293.1499938964844,0.0836068540811538,-1543.1417236328125,304.1656494140625,0.6808481216430664,0.1374528855085373,0.0982430055737495,293.1763000488281,297.1499938964844,293.1499938964844,0.3565009832382202,-6633.2626953125,304.1546630859375,0.9990000128746032,0.5190545916557312,0.4226644039154053,293.33404541015625,297.1499938964844,293.1499938964844,0.0071127517148852,-2469.771240234375,299.9157409667969,0.4711009263992309,0.050000000745058,0.2339115291833877,291.1683349609375,291.1499938964844,259.7776184082031,258.2061462402344,280.4902038574219,294.64654541015625,291.1665344238281,1.0,0.2687179744243622,0.677964448928833,0.677964448928833,1.0,1.0,-1.1545524597167969,0.4689854979515075,0.6855669021606445,0.1887454986572265,0.0,0.0,0.5454501509666443,57.55335998535156,62.0,-21.92902183532715,-12378.5634765625,200.4083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,308.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.05859375,18000.0,0.0,0.0,0.2801886796951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528989315032959,0.5289950966835022,-5.777563274023123e-06,0.0,0.0002843558904714,0.0,0.0,33.08061981201172,0.0,0.0,0.0,0.37967249751091,4.0,0.0,1.0
572880,293.1754455566406,297.1499938964844,293.1499938964844,0.0780381932854652,-2095.8525390625,304.151123046875,0.7340145111083984,0.1735901236534118,0.1579037606716156,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4711009263992309,0.050000000745058,0.0493112914264202,293.3201904296875,297.1499938964844,293.1499938964844,0.0836068540811538,-1543.1417236328125,304.1656494140625,0.6808481216430664,0.1374528855085373,0.0982430055737495,293.1763000488281,297.1499938964844,293.1499938964844,0.3565009832382202,-6633.2626953125,304.1546630859375,0.9990000128746032,0.5190545916557312,0.4226644039154053,293.33404541015625,297.1499938964844,293.1499938964844,0.0071127517148852,-2469.771240234375,299.9157409667969,0.4711009263992309,0.050000000745058,0.2339115291833877,291.1683349609375,291.1499938964844,259.7776184082031,258.2061462402344,280.4902038574219,294.64654541015625,291.1665344238281,1.0,0.2687179744243622,0.677964448928833,0.677964448928833,1.0,1.0,-1.1545524597167969,0.4689854979515075,0.6855669021606445,0.1887454986572265,0.0,0.0,0.5454501509666443,57.55335998535156,62.0,-21.92902183532715,-12378.5634765625,200.4083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515563964844,308.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.05859375,18000.0,0.0,0.0,0.2801886796951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528989315032959,0.5289950966835022,-5.777563274023123e-06,0.0,0.0002843558904714,0.0,0.0,33.08061981201172,0.0,0.0,0.0,0.37967249751091,4.0,0.0,1.0
572940,293.1739196777344,297.1499938964844,293.1499938964844,0.0780061036348342,-2095.472900390625,304.1508178710937,0.7311806082725525,0.1732532829046249,0.1576423645019531,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4688082039356231,0.050000000745058,0.0493527688086032,293.31854248046875,297.1499938964844,293.1499938964844,0.0807195827364921,-1501.8519287109375,304.1652526855469,0.6714606881141663,0.1334763616323471,0.0954957157373428,293.1805114746094,297.1499938964844,293.1499938964844,0.3613985776901245,-6709.4033203125,304.1449584960937,0.9990000128746032,0.5175419449806213,0.4272913038730621,293.3337097167969,297.1499938964844,293.1499938964844,0.0070570795796811,-2457.185546875,299.8475036621094,0.4688082039356231,0.050000000745058,0.2341082841157913,291.1517944335937,291.1499938964844,259.7593078613281,258.1925048828125,280.4854431152344,294.65069580078125,291.15008544921875,1.0,0.2703791856765747,0.6777926087379456,0.6777926087379456,1.0,1.0,-1.1567797660827637,0.4698889851570129,0.6868907809257507,0.1892260015010833,0.0,0.0,0.5463313460350037,58.63472366333008,65.0,-22.7780876159668,-12389.318359375,203.2615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419128417969,308.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.2778849303722381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290855169296265,0.5290912985801697,-5.7702836784301326e-06,0.0,0.0002820178633555,0.0,0.0,33.05367660522461,0.0,0.0,0.0,0.3796083927154541,4.0,0.0,1.0
573000,293.1739196777344,297.1499938964844,293.1499938964844,0.0780061036348342,-2095.472900390625,304.1508178710937,0.7311806082725525,0.1732532829046249,0.1576423645019531,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4688082039356231,0.050000000745058,0.0493527688086032,293.31854248046875,297.1499938964844,293.1499938964844,0.0807195827364921,-1501.8519287109375,304.1652526855469,0.6714606881141663,0.1334763616323471,0.0954957157373428,293.1805114746094,297.1499938964844,293.1499938964844,0.3613985776901245,-6709.4033203125,304.1449584960937,0.9990000128746032,0.5175419449806213,0.4272913038730621,293.3337097167969,297.1499938964844,293.1499938964844,0.0070570795796811,-2457.185546875,299.8475036621094,0.4688082039356231,0.050000000745058,0.2341082841157913,291.1517944335937,291.1499938964844,259.7593078613281,258.1925048828125,280.4854431152344,294.65069580078125,291.15008544921875,1.0,0.2703791856765747,0.6777926087379456,0.6777926087379456,1.0,1.0,-1.1567797660827637,0.4698889851570129,0.6868907809257507,0.1892260015010833,0.0,0.0,0.5463313460350037,58.63472366333008,65.0,-22.7780876159668,-12389.318359375,203.2615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7419128417969,308.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.2778849303722381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290855169296265,0.5290912985801697,-5.7702836784301326e-06,0.0,0.0002820178633555,0.0,0.0,33.05367660522461,0.0,0.0,0.0,0.3796083927154541,4.0,0.0,1.0
573060,293.1726379394531,297.1499938964844,293.1499938964844,0.077967993915081,-2094.935302734375,304.1506042480469,0.7275435924530029,0.1729063242673874,0.157387763261795,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4655424952507019,0.050000000745058,0.0494096726179122,293.31707763671875,297.1499938964844,293.1499938964844,0.077817365527153,-1460.54541015625,304.1650085449219,0.661351203918457,0.1295034140348434,0.0927627757191658,293.1883544921875,297.1499938964844,293.1499938964844,0.3680567443370819,-6810.8603515625,304.13555908203125,0.9990000128746032,0.5151804089546204,0.4335594475269317,293.333740234375,297.1499938964844,293.1499938964844,0.0070026819594204,-2444.748291015625,299.7785949707031,0.4655424952507019,0.050000000745058,0.2343782037496566,291.1365661621094,291.1499938964844,259.7408752441406,258.178955078125,280.4823913574219,294.6589660644531,291.1350402832031,1.0,0.2727658450603485,0.6775016188621521,0.6775016188621521,1.0,1.0,-1.1611090898513794,0.471664547920227,0.6894444823265076,0.1901563704013824,0.0,0.0,0.5491572022438049,60.1358642578125,68.0,-21.31479454040528,-12424.4970703125,207.64942932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869201660156,308.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1328125,18000.0,0.0,0.0,0.2761647701263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532889723777771,0.5328955054283142,-5.7876827668224e-06,0.0,0.0002802721282932,0.0,0.0,33.45358657836914,0.0,0.0,0.0,0.3808595538139343,4.0,0.0,1.0
573120,293.1726379394531,297.1499938964844,293.1499938964844,0.077967993915081,-2094.935302734375,304.1506042480469,0.7275435924530029,0.1729063242673874,0.157387763261795,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4655424952507019,0.050000000745058,0.0494096726179122,293.31707763671875,297.1499938964844,293.1499938964844,0.077817365527153,-1460.54541015625,304.1650085449219,0.661351203918457,0.1295034140348434,0.0927627757191658,293.1883544921875,297.1499938964844,293.1499938964844,0.3680567443370819,-6810.8603515625,304.13555908203125,0.9990000128746032,0.5151804089546204,0.4335594475269317,293.333740234375,297.1499938964844,293.1499938964844,0.0070026819594204,-2444.748291015625,299.7785949707031,0.4655424952507019,0.050000000745058,0.2343782037496566,291.1365661621094,291.1499938964844,259.7408752441406,258.178955078125,280.4823913574219,294.6589660644531,291.1350402832031,1.0,0.2727658450603485,0.6775016188621521,0.6775016188621521,1.0,1.0,-1.1611090898513794,0.471664547920227,0.6894444823265076,0.1901563704013824,0.0,0.0,0.5491572022438049,60.1358642578125,68.0,-21.31479454040528,-12424.4970703125,207.64942932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869201660156,308.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1328125,18000.0,0.0,0.0,0.2761647701263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532889723777771,0.5328955054283142,-5.7876827668224e-06,0.0,0.0002802721282932,0.0,0.0,33.45358657836914,0.0,0.0,0.0,0.3808595538139343,4.0,0.0,1.0
573180,293.171630859375,297.1499938964844,293.1499938964844,0.0779257640242576,-2094.3017578125,304.1504821777344,0.7233002185821533,0.1725360304117202,0.1571284234523773,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4613605141639709,0.050000000745058,0.0494792014360427,293.3158569335937,297.1499938964844,293.1499938964844,0.0748933106660842,-1419.2032470703125,304.1648864746094,0.6508938670158386,0.125517800450325,0.090034395456314,293.1992492675781,297.1499938964844,293.1499938964844,0.3761627972126007,-6932.65673828125,304.1268920898437,0.9990000128746032,0.5120073556900024,0.4410979151725769,293.3343811035156,297.1499938964844,293.1499938964844,0.0069488217122852,-2432.362548828125,299.7080078125,0.4613605141639709,0.050000000745058,0.2347080260515213,291.12164306640625,291.1499938964844,259.7223815917969,258.1654968261719,280.4728698730469,294.6584777832031,291.1200866699219,1.0,0.2757159471511841,0.6772105693817139,0.6772105693817139,1.0,1.0,-1.1670501232147217,0.4741346538066864,0.6929154396057129,0.1914566606283188,0.0,0.0,0.553930938243866,61.9793815612793,56.0,-20.971904754638672,-12482.6435546875,213.28903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,308.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.2751869857311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402030348777771,0.5402088761329651,-5.828226676385384e-06,0.0,0.00027927980409,0.0,0.0,34.26523971557617,0.0,0.0,0.0,0.3833670914173126,4.0,0.0,1.0
573240,293.171630859375,297.1499938964844,293.1499938964844,0.0779257640242576,-2094.3017578125,304.1504821777344,0.7233002185821533,0.1725360304117202,0.1571284234523773,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4613605141639709,0.050000000745058,0.0494792014360427,293.3158569335937,297.1499938964844,293.1499938964844,0.0748933106660842,-1419.2032470703125,304.1648864746094,0.6508938670158386,0.125517800450325,0.090034395456314,293.1992492675781,297.1499938964844,293.1499938964844,0.3761627972126007,-6932.65673828125,304.1268920898437,0.9990000128746032,0.5120073556900024,0.4410979151725769,293.3343811035156,297.1499938964844,293.1499938964844,0.0069488217122852,-2432.362548828125,299.7080078125,0.4613605141639709,0.050000000745058,0.2347080260515213,291.12164306640625,291.1499938964844,259.7223815917969,258.1654968261719,280.4728698730469,294.6584777832031,291.1200866699219,1.0,0.2757159471511841,0.6772105693817139,0.6772105693817139,1.0,1.0,-1.1670501232147217,0.4741346538066864,0.6929154396057129,0.1914566606283188,0.0,0.0,0.553930938243866,61.9793815612793,56.0,-20.971904754638672,-12482.6435546875,213.28903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,308.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.490234375,18000.0,0.0,0.0,0.2751869857311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402030348777771,0.5402088761329651,-5.828226676385384e-06,0.0,0.00027927980409,0.0,0.0,34.26523971557617,0.0,0.0,0.0,0.3833670914173126,4.0,0.0,1.0
573300,293.1711730957031,297.1499938964844,293.1499938964844,0.07785664498806,-2092.93505859375,304.1505126953125,0.7232081890106201,0.1723531782627105,0.1569573730230331,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.4615278542041778,0.050000000745058,0.0494764074683189,293.3152770996094,297.1499938964844,293.1499938964844,0.0733695179224014,-1397.7471923828125,304.1649475097656,0.6476882696151733,0.1235314682126045,0.0886402651667594,293.20416259765625,297.1499938964844,293.1499938964844,0.3763176202774048,-6932.8515625,304.1309509277344,0.9990000128746032,0.5104165077209473,0.4407978653907776,293.3348083496094,297.1499938964844,293.1499938964844,0.0069146649911999,-2423.795654296875,299.67291259765625,0.4615278542041778,0.050000000745058,0.2346947789192199,291.1162414550781,291.1499938964844,259.71307373046875,258.1587829589844,280.4720153808594,294.6581420898437,291.1162414550781,1.0,0.2750007510185241,0.6770650744438171,0.6770650744438171,1.0,1.0,-1.164798378944397,0.4730978310108185,0.6917005181312561,0.1909694224596023,0.0,0.0,0.5567585229873657,61.87932968139648,56.0,-11.915855407714844,-12486.3046875,212.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,308.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.42578125,18000.0,0.0,0.0,0.2749909460544586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451675653457642,0.5451734066009521,-5.857674295839388e-06,0.0,0.000279080850305,0.0,0.0,34.83237075805664,0.0,0.0,0.0,0.3850871920585632,4.0,0.0,1.0
573360,293.1706848144531,297.1499938964844,293.1499938964844,0.0776776000857353,-2089.084716796875,304.1507568359375,0.7246575951576233,0.172184333205223,0.1567699462175369,294.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4634119272232055,0.050000000745058,0.0494453608989715,293.31463623046875,297.1499938964844,293.1499938964844,0.071747176349163,-1374.8726806640625,304.1651916503906,0.6459249258041382,0.1215676218271255,0.0872373059391975,293.2057189941406,297.1499938964844,293.1499938964844,0.3730694055557251,-6881.25244140625,304.1403503417969,0.9990000128746032,0.5094230771064758,0.4374439716339111,293.3351745605469,297.1499938964844,293.1499938964844,0.0068724136799573,-2411.828369140625,299.6419982910156,0.4634119272232055,0.050000000745058,0.2345475107431411,291.1224365234375,291.1499938964844,259.7037353515625,258.1520690917969,280.47430419921875,294.6578369140625,291.1249694824219,1.0,0.2731344699859619,0.6768962740898132,0.6768962740898132,1.0,1.0,-1.1586521863937378,0.4703852236270904,0.688266932964325,0.1895560324192047,0.0,0.0,0.5580393671989441,61.0091667175293,44.0,8.653815269470215,-12460.216796875,208.5554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46490478515625,308.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.109375,18000.0,0.0,0.0,0.2749172151088714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493168234825134,0.5493227243423462,-5.8876080402114894e-06,0.0,0.0002790060243569,0.0,0.0,35.337154388427734,0.0,0.0,0.0,0.3865452706813812,4.0,0.0,1.0
573420,293.1693420410156,297.1499938964844,293.1499938964844,0.0771626755595207,-2077.843017578125,304.1513671875,0.731189489364624,0.1719280034303665,0.1563954800367355,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4705004394054413,0.050000000745058,0.0493223518133163,293.3127746582031,297.1499938964844,293.1499938964844,0.0683864206075668,-1327.69775390625,304.16571044921875,0.6457337737083435,0.1177679523825645,0.0844587087631225,293.19781494140625,297.1499938964844,293.1499938964844,0.3590496778488159,-6664.6552734375,304.1671447753906,0.9990000128746032,0.5095800757408142,0.4238948822021484,293.3351135253906,297.1499938964844,293.1499938964844,0.0067729731090366,-2381.802978515625,299.5894775390625,0.4705004394054413,0.050000000745058,0.2339640110731125,291.1553955078125,291.1499938964844,259.6849670410156,258.1386413574219,280.48052978515625,294.6494140625,291.1593933105469,1.0,0.2664127349853515,0.6765586733818054,0.6765586733818054,1.0,1.0,-1.1377609968185425,0.4612673819065094,0.6764935851097107,0.1847888976335525,0.0,0.0,0.5552659034729004,57.6107177734375,47.0,39.47697067260742,-12301.4755859375,195.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,308.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84375,18000.0,0.0,0.0,0.2747834920883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487077236175537,0.5487136244773865,-5.903169494558824e-06,0.0,0.0002788703131955,0.0,0.0,35.362037658691406,0.0,0.0,0.0,0.3865182995796203,4.0,0.0,1.0
573480,293.1693420410156,297.1499938964844,293.1499938964844,0.0771626755595207,-2077.843017578125,304.1513671875,0.731189489364624,0.1719280034303665,0.1563954800367355,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4705004394054413,0.050000000745058,0.0493223518133163,293.3127746582031,297.1499938964844,293.1499938964844,0.0683864206075668,-1327.69775390625,304.16571044921875,0.6457337737083435,0.1177679523825645,0.0844587087631225,293.19781494140625,297.1499938964844,293.1499938964844,0.3590496778488159,-6664.6552734375,304.1671447753906,0.9990000128746032,0.5095800757408142,0.4238948822021484,293.3351135253906,297.1499938964844,293.1499938964844,0.0067729731090366,-2381.802978515625,299.5894775390625,0.4705004394054413,0.050000000745058,0.2339640110731125,291.1553955078125,291.1499938964844,259.6849670410156,258.1386413574219,280.48052978515625,294.6494140625,291.1593933105469,1.0,0.2664127349853515,0.6765586733818054,0.6765586733818054,1.0,1.0,-1.1377609968185425,0.4612673819065094,0.6764935851097107,0.1847888976335525,0.0,0.0,0.5552659034729004,57.6107177734375,47.0,39.47697067260742,-12301.4755859375,195.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,308.0135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84375,18000.0,0.0,0.0,0.2747834920883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487077236175537,0.5487136244773865,-5.903169494558824e-06,0.0,0.0002788703131955,0.0,0.0,35.362037658691406,0.0,0.0,0.0,0.3865182995796203,4.0,0.0,1.0
573540,293.167724609375,297.1499938964844,293.1499938964844,0.0768291875720024,-2070.607421875,304.15142822265625,0.7356590032577515,0.1717673987150192,0.1561597436666488,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4747302532196045,0.050000000745058,0.0492435581982135,293.3103332519531,297.1499938964844,293.1499938964844,0.0652491971850395,-1284.3304443359375,304.1656799316406,0.6435800790786743,0.1141425892710685,0.0818376168608665,293.182373046875,297.1499938964844,293.1499938964844,0.3493514060974121,-6518.28857421875,304.1770324707031,0.9990000128746032,0.5115001797676086,0.414980411529541,293.3343811035156,297.1499938964844,293.1499938964844,0.0066861510276794,-2356.18359375,299.53564453125,0.4747302532196045,0.050000000745058,0.2335902452468872,291.1788330078125,291.1499938964844,259.66607666015625,258.125244140625,280.459716796875,294.60260009765625,291.1791687011719,1.0,0.2623776495456695,0.6762210726737976,0.6762210726737976,1.0,1.0,-1.1230825185775757,0.454860657453537,0.6682218909263611,0.1813949644565582,0.0,0.0,0.5494217872619629,55.41804504394531,50.0,23.416290283203125,-12142.4267578125,186.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,307.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.9140625,18000.0,0.0,0.0,0.274233341217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390090942382812,0.5390149354934692,-5.853089533047751e-06,0.0,0.0002783119562081,0.0,0.0,34.2857551574707,0.0,0.0,0.0,0.3832961916923523,4.0,0.0,1.0
