time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.167724609375,297.1499938964844,293.1499938964844,0.0768291875720024,-2070.607421875,304.15142822265625,0.7356590032577515,0.1717673987150192,0.1561597436666488,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4747302532196045,0.050000000745058,0.0492435581982135,293.3103332519531,297.1499938964844,293.1499938964844,0.0652491971850395,-1284.3304443359375,304.1656799316406,0.6435800790786743,0.1141425892710685,0.0818376168608665,293.182373046875,297.1499938964844,293.1499938964844,0.3493514060974121,-6518.28857421875,304.1770324707031,0.9990000128746032,0.5115001797676086,0.414980411529541,293.3343811035156,297.1499938964844,293.1499938964844,0.0066861510276794,-2356.18359375,299.53564453125,0.4747302532196045,0.050000000745058,0.2335902452468872,291.1788330078125,291.1499938964844,259.66607666015625,258.125244140625,280.459716796875,294.60260009765625,291.1791687011719,1.0,0.2623776495456695,0.6762210726737976,0.6762210726737976,1.0,1.0,-1.1230825185775757,0.454860657453537,0.6682218909263611,0.1813949644565582,0.0,0.0,0.5494217872619629,55.41804504394531,50.0,23.416290283203125,-12142.4267578125,186.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,307.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.9140625,18000.0,0.0,0.0,0.274233341217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390090942382812,0.5390149354934692,-5.853089533047751e-06,0.0,0.0002783119562081,0.0,0.0,34.2857551574707,0.0,0.0,0.0,0.3832961916923523,4.0,0.0,1.0
573660,293.1662902832031,297.1499938964844,293.1499938964844,0.0767693221569061,-2069.42626953125,304.1511535644531,0.7375068068504333,0.171696275472641,0.1560508906841278,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4763831198215484,0.050000000745058,0.0492119342088699,293.30767822265625,297.1499938964844,293.1499938964844,0.0629938617348671,-1253.6871337890625,304.1652526855469,0.6403849124908447,0.1114223673939704,0.0798774510622024,293.1725158691406,297.1499938964844,293.1499938964844,0.3454610705375671,-6461.58154296875,304.1761779785156,0.9990000128746032,0.5128238797187805,0.4113475680351257,293.3335876464844,297.1499938964844,293.1499938964844,0.006630805786699,-2341.17578125,299.4863586425781,0.4763831198215484,0.050000000745058,0.2334402352571487,291.1776123046875,291.1499938964844,259.65087890625,258.114501953125,280.4408874511719,294.5699157714844,291.177001953125,1.0,0.2605585753917694,0.676157534122467,0.676157534122467,1.0,1.0,-1.1160188913345337,0.4517938792705536,0.6642249822616577,0.1798401772975921,0.0,0.0,0.5465198159217834,54.52423095703125,50.0,4.979116916656494,-12064.212890625,182.4255523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,307.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.822265625,18000.0,0.0,0.0,0.2735027968883514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326791405677795,0.5326849222183228,-5.808870810142253e-06,0.0,0.0002775705652311,0.0,0.0,33.538330078125,0.0,0.0,0.0,0.3810490667819977,4.0,0.0,1.0
573720,293.1658935546875,297.1499938964844,293.1499938964844,0.0767669081687927,-2069.40234375,304.15106201171875,0.7377767562866211,0.1716857701539993,0.156033918261528,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4766211807727813,0.050000000745058,0.0492073521018028,293.3069763183594,297.1499938964844,293.1499938964844,0.0624521821737289,-1246.3778076171875,304.16510009765625,0.6394356489181519,0.1107588484883308,0.0794055089354515,293.1705322265625,297.1499938964844,293.1499938964844,0.3448759913444519,-6453.384765625,304.17529296875,0.9990000128746032,0.5130922198295593,0.4108182191848755,293.3333740234375,297.1499938964844,293.1499938964844,0.0066179572604596,-2337.753662109375,299.4738464355469,0.4766211807727813,0.050000000745058,0.2334184944629669,291.176513671875,291.1499938964844,259.6470642089844,258.11181640625,280.4363708496094,294.5627746582031,291.1758117675781,1.0,0.2602733075618744,0.6761416792869568,0.6761416792869568,1.0,1.0,-1.11476469039917,0.4512471556663513,0.6635174751281738,0.1795686483383178,0.0,0.0,0.5459442138671875,54.39182662963867,53.0,1.7357983589172363,-12050.6748046875,181.7924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594665527344,307.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.955078125,18000.0,0.0,0.0,0.2732941806316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314305424690247,0.5314363241195679,-5.799739483336452e-06,0.0,0.0002773588348645,0.0,0.0,33.390079498291016,0.0,0.0,0.0,0.3805965483188629,4.0,0.0,1.0
573780,293.1640319824219,297.1499938964844,293.1499938964844,0.076810210943222,-2070.47314453125,304.150634765625,0.7380996942520142,0.1716638654470443,0.1559972614049911,294.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4769237041473388,0.050000000745058,0.0492015331983566,293.303466796875,297.1499938964844,293.1499938964844,0.0598111525177955,-1211.001953125,304.1644897460937,0.6338370442390442,0.1074929907917976,0.0771039277315139,293.1637268066406,297.1499938964844,293.1499938964844,0.3439914286136627,-6443.56640625,304.1682434082031,0.9990000128746032,0.5139607787132263,0.4101435244083404,293.3322448730469,297.1499938964844,293.1499938964844,0.006557606626302,-2321.94580078125,299.4104309082031,0.4769237041473388,0.050000000745058,0.2333908826112747,291.1680603027344,291.1499938964844,259.6278991699219,258.0983581542969,280.4162902832031,294.5345764160156,291.1668701171875,1.0,0.2597225308418274,0.6760622262954712,0.6760622262954712,1.0,1.0,-1.1111067533493042,0.4496341347694397,0.6614725589752197,0.1787978857755661,0.0,0.0,0.5440516471862793,54.19751739501953,56.0,-9.840341567993164,-12010.1337890625,180.3153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,307.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.71875,18000.0,0.0,0.0,0.2721810638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268760919570923,0.5268818140029907,-5.765141850133659e-06,0.0,0.0002762291987892,0.0,0.0,32.846431732177734,0.0,0.0,0.0,0.3789354562759399,4.0,0.0,1.0
573840,293.1640319824219,297.1499938964844,293.1499938964844,0.076810210943222,-2070.47314453125,304.150634765625,0.7380996942520142,0.1716638654470443,0.1559972614049911,294.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4769237041473388,0.050000000745058,0.0492015331983566,293.303466796875,297.1499938964844,293.1499938964844,0.0598111525177955,-1211.001953125,304.1644897460937,0.6338370442390442,0.1074929907917976,0.0771039277315139,293.1637268066406,297.1499938964844,293.1499938964844,0.3439914286136627,-6443.56640625,304.1682434082031,0.9990000128746032,0.5139607787132263,0.4101435244083404,293.3322448730469,297.1499938964844,293.1499938964844,0.006557606626302,-2321.94580078125,299.4104309082031,0.4769237041473388,0.050000000745058,0.2333908826112747,291.1680603027344,291.1499938964844,259.6278991699219,258.0983581542969,280.4162902832031,294.5345764160156,291.1668701171875,1.0,0.2597225308418274,0.6760622262954712,0.6760622262954712,1.0,1.0,-1.1111067533493042,0.4496341347694397,0.6614725589752197,0.1787978857755661,0.0,0.0,0.5440516471862793,54.19751739501953,56.0,-9.840341567993164,-12010.1337890625,180.3153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,307.93487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.71875,18000.0,0.0,0.0,0.2721810638904571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268760919570923,0.5268818140029907,-5.765141850133659e-06,0.0,0.0002762291987892,0.0,0.0,32.846431732177734,0.0,0.0,0.0,0.3789354562759399,4.0,0.0,1.0
573900,293.1631164550781,297.1499938964844,293.1499938964844,0.0768584012985229,-2071.5771484375,304.1504211425781,0.7376929521560669,0.1716661304235458,0.1560019850730896,294.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4765915274620056,0.050000000745058,0.0492079555988311,293.3017578125,297.1499938964844,293.1499938964844,0.0585190057754516,-1193.8465576171875,304.1641845703125,0.6305679678916931,0.1058848202228546,0.0759798139333725,293.1622314453125,297.1499938964844,293.1499938964844,0.3446792364120483,-6455.771484375,304.1636962890625,0.9990000128746032,0.5140800476074219,0.4108844399452209,293.3316955566406,297.1499938964844,293.1499938964844,0.0065296115353703,-2314.74658203125,299.37823486328125,0.4765915274620056,0.050000000745058,0.2334213554859161,291.16241455078125,291.1499938964844,259.6182556152344,258.09161376953125,280.40771484375,294.5248413085937,291.1611022949219,1.0,0.2599247395992279,0.6760225296020508,0.6760225296020508,1.0,1.0,-1.1106960773468018,0.4494362771511078,0.6612598299980164,0.1787276715040207,0.0,0.0,0.5437873005867004,54.35536956787109,56.0,-13.268911361694336,-12005.26953125,180.4895935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,307.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3828125,18000.0,0.0,0.0,0.2716234028339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257754325866699,0.5257812142372131,-5.755131496698596e-06,0.0,0.0002756632165983,0.0,0.0,32.707977294921875,0.0,0.0,0.0,0.3785155415534973,4.0,0.0,1.0
573960,293.1622314453125,297.1499938964844,293.1499938964844,0.0769168213009834,-2072.896240234375,304.1502380371094,0.7369602918624878,0.171673446893692,0.1560175418853759,294.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.4759788513183594,0.050000000745058,0.0492197573184967,293.3000793457031,297.1499938964844,293.1499938964844,0.0572376102209091,-1176.9259033203125,304.1639404296875,0.6270231604576111,0.1042892485857009,0.074869304895401,293.1619567871094,297.1499938964844,293.1499938964844,0.3460168540477752,-6477.701171875,304.15875244140625,0.9990000128746032,0.5139802098274231,0.4122434854507446,293.3312072753906,297.1499938964844,293.1499938964844,0.0065026772208511,-2307.861083984375,299.3458251953125,0.4759788513183594,0.050000000745058,0.2334773242473602,291.1563720703125,291.1499938964844,259.60858154296875,258.0848693847656,280.4004211425781,294.5177307128906,291.155029296875,1.0,0.2604004144668579,0.6759321093559265,0.6759321093559265,1.0,1.0,-1.1110938787460327,0.4495721161365509,0.6615217328071594,0.1788218319416046,0.0,0.0,0.5439685583114624,54.6600456237793,59.0,-15.31124496459961,-12009.2138671875,181.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,307.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.2710988223552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254946947097778,0.525500476360321,-5.750279797211988e-06,0.0,0.0002751308493316,0.0,0.0,32.66176986694336,0.0,0.0,0.0,0.3783804774284363,4.0,0.0,1.0
574020,293.1605834960937,297.1499938964844,293.1499938964844,0.0770492553710937,-2075.85205078125,304.1499328613281,0.7346721291542053,0.1716945618391037,0.1560706198215484,294.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4740059673786163,0.050000000745058,0.0492573790252208,293.29693603515625,297.1499938964844,293.1499938964844,0.0546923093497753,-1143.5697021484375,304.1635437011719,0.6191249489784241,0.101127304136753,0.072681225836277,293.1647644042969,297.1499938964844,293.1499938964844,0.3503716588020324,-6546.37939453125,304.1485900878906,0.9990000128746032,0.5131204128265381,0.4165480732917785,293.3304138183594,297.1499938964844,293.1499938964844,0.0064509115181863,-2294.6435546875,299.2806396484375,0.4740059673786163,0.050000000745058,0.2336557954549789,291.1441650390625,291.1499938964844,259.589111328125,258.0712890625,280.3883056640625,294.51025390625,291.142822265625,1.0,0.2620540261268616,0.6757513284683228,0.6757513284683228,1.0,1.0,-1.1139564514160156,0.4507308006286621,0.6632256507873535,0.1794606447219848,0.0,0.0,0.5455674529075623,55.65160751342773,62.0,-16.789403915405273,-12039.1884765625,183.9349975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,307.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.2702437937259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272442698478699,0.5272499918937683,-5.755550319008762e-06,0.0,0.0002742630895227,0.0,0.0,32.83097839355469,0.0,0.0,0.0,0.3789210915565491,4.0,0.0,1.0
574080,293.1605834960937,297.1499938964844,293.1499938964844,0.0770492553710937,-2075.85205078125,304.1499328613281,0.7346721291542053,0.1716945618391037,0.1560706198215484,294.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4740059673786163,0.050000000745058,0.0492573790252208,293.29693603515625,297.1499938964844,293.1499938964844,0.0546923093497753,-1143.5697021484375,304.1635437011719,0.6191249489784241,0.101127304136753,0.072681225836277,293.1647644042969,297.1499938964844,293.1499938964844,0.3503716588020324,-6546.37939453125,304.1485900878906,0.9990000128746032,0.5131204128265381,0.4165480732917785,293.3304138183594,297.1499938964844,293.1499938964844,0.0064509115181863,-2294.6435546875,299.2806396484375,0.4740059673786163,0.050000000745058,0.2336557954549789,291.1441650390625,291.1499938964844,259.589111328125,258.0712890625,280.3883056640625,294.51025390625,291.142822265625,1.0,0.2620540261268616,0.6757513284683228,0.6757513284683228,1.0,1.0,-1.1139564514160156,0.4507308006286621,0.6632256507873535,0.1794606447219848,0.0,0.0,0.5455674529075623,55.65160751342773,62.0,-16.789403915405273,-12039.1884765625,183.9349975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,307.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.2702437937259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272442698478699,0.5272499918937683,-5.755550319008762e-06,0.0,0.0002742630895227,0.0,0.0,32.83097839355469,0.0,0.0,0.0,0.3789210915565491,4.0,0.0,1.0
574140,293.1591796875,297.1499938964844,293.1499938964844,0.0771906524896621,-2078.97998046875,304.14971923828125,0.7315207123756409,0.1717148423194885,0.1561402380466461,294.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4711421430110931,0.050000000745058,0.0493107624351978,293.2940368652344,297.1499938964844,293.1499938964844,0.0521575957536697,-1110.6668701171875,304.16326904296875,0.6098970174789429,0.0979949831962585,0.0705271586775779,293.1714172363281,297.1499938964844,293.1499938964844,0.3565969169139862,-6642.23193359375,304.1387023925781,0.9990000128746032,0.5113996267318726,0.4225814938545227,293.3299560546875,297.1499938964844,293.1499938964844,0.006401072256267,-2281.87939453125,299.2148742675781,0.4711421430110931,0.050000000745058,0.2339090406894683,291.1322631835937,291.1499938964844,259.5694580078125,258.0576171875,280.3787841796875,294.51043701171875,291.13104248046875,1.0,0.2644746005535126,0.675570547580719,0.675570547580719,1.0,1.0,-1.1190636157989502,0.4528562426567077,0.6662073135375977,0.1805900484323501,0.0,0.0,0.5487355589866638,57.07192993164063,65.0,-16.522546768188477,-12092.966796875,188.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.396484375,18000.0,0.0,0.0,0.2697801291942596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319079756736755,0.5319137573242188,-5.779840194009012e-06,0.0,0.0002737925387918,0.0,0.0,33.333946228027344,0.0,0.0,0.0,0.3804917335510254,4.0,0.0,1.0
574200,293.1591796875,297.1499938964844,293.1499938964844,0.0771906524896621,-2078.97998046875,304.14971923828125,0.7315207123756409,0.1717148423194885,0.1561402380466461,294.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4711421430110931,0.050000000745058,0.0493107624351978,293.2940368652344,297.1499938964844,293.1499938964844,0.0521575957536697,-1110.6668701171875,304.16326904296875,0.6098970174789429,0.0979949831962585,0.0705271586775779,293.1714172363281,297.1499938964844,293.1499938964844,0.3565969169139862,-6642.23193359375,304.1387023925781,0.9990000128746032,0.5113996267318726,0.4225814938545227,293.3299560546875,297.1499938964844,293.1499938964844,0.006401072256267,-2281.87939453125,299.2148742675781,0.4711421430110931,0.050000000745058,0.2339090406894683,291.1322631835937,291.1499938964844,259.5694580078125,258.0576171875,280.3787841796875,294.51043701171875,291.13104248046875,1.0,0.2644746005535126,0.675570547580719,0.675570547580719,1.0,1.0,-1.1190636157989502,0.4528562426567077,0.6662073135375977,0.1805900484323501,0.0,0.0,0.5487355589866638,57.07192993164063,65.0,-16.522546768188477,-12092.966796875,188.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.396484375,18000.0,0.0,0.0,0.2697801291942596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319079756736755,0.5319137573242188,-5.779840194009012e-06,0.0,0.0002737925387918,0.0,0.0,33.333946228027344,0.0,0.0,0.0,0.3804917335510254,4.0,0.0,1.0
574260,293.157958984375,297.1499938964844,293.1499938964844,0.0773283094167709,-2082.0068359375,304.14959716796875,0.727743923664093,0.1717280596494674,0.1562167853116989,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4674482047557831,0.050000000745058,0.0493769980967044,293.2913513183594,297.1499938964844,293.1499938964844,0.0496233291923999,-1078.0467529296875,304.1630554199219,0.5993694067001343,0.0948873683810234,0.0684002041816711,293.1813049316406,297.1499938964844,293.1499938964844,0.3642971813678741,-6758.96142578125,304.1296691894531,0.9990000128746032,0.5088585019111633,0.4299498796463012,293.32977294921875,297.1499938964844,293.1499938964844,0.0063522537238895,-2269.24462890625,299.148681640625,0.4674482047557831,0.050000000745058,0.2342232167720794,291.1214599609375,291.1499938964844,259.5496520996094,258.0438232421875,280.37237548828125,294.5170593261719,291.1203918457031,1.0,0.2674906551837921,0.675295352935791,0.675295352935791,1.0,1.0,-1.1259026527404783,0.4557028412818908,0.6701998710632324,0.1820735484361648,0.0,0.0,0.5532777905464172,58.84090805053711,68.0,-15.005667686462402,-12164.8916015625,193.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.66015625,18000.0,0.0,0.0,0.269831895828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392510890960693,0.5392568707466125,-5.822271759825526e-06,0.0,0.0002738450712058,0.0,0.0,34.155616760253906,0.0,0.0,0.0,0.3830239772796631,4.0,0.0,1.0
574320,293.157958984375,297.1499938964844,293.1499938964844,0.0773283094167709,-2082.0068359375,304.14959716796875,0.727743923664093,0.1717280596494674,0.1562167853116989,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4674482047557831,0.050000000745058,0.0493769980967044,293.2913513183594,297.1499938964844,293.1499938964844,0.0496233291923999,-1078.0467529296875,304.1630554199219,0.5993694067001343,0.0948873683810234,0.0684002041816711,293.1813049316406,297.1499938964844,293.1499938964844,0.3642971813678741,-6758.96142578125,304.1296691894531,0.9990000128746032,0.5088585019111633,0.4299498796463012,293.32977294921875,297.1499938964844,293.1499938964844,0.0063522537238895,-2269.24462890625,299.148681640625,0.4674482047557831,0.050000000745058,0.2342232167720794,291.1214599609375,291.1499938964844,259.5496520996094,258.0438232421875,280.37237548828125,294.5170593261719,291.1203918457031,1.0,0.2674906551837921,0.675295352935791,0.675295352935791,1.0,1.0,-1.1259026527404783,0.4557028412818908,0.6701998710632324,0.1820735484361648,0.0,0.0,0.5532777905464172,58.84090805053711,68.0,-15.005667686462402,-12164.8916015625,193.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.66015625,18000.0,0.0,0.0,0.269831895828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392510890960693,0.5392568707466125,-5.822271759825526e-06,0.0,0.0002738450712058,0.0,0.0,34.155616760253906,0.0,0.0,0.0,0.3830239772796631,4.0,0.0,1.0
574380,293.1569519042969,297.1499938964844,293.1499938964844,0.0774558559060096,-2084.7958984375,304.1495056152344,0.7235158681869507,0.1717326194047927,0.1562956422567367,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4629085063934326,0.050000000745058,0.0494538061320781,293.28887939453125,297.1499938964844,293.1499938964844,0.0470894016325473,-1045.6768798828125,304.1629333496094,0.5879552960395813,0.0918084681034088,0.0662998482584953,293.1937561035156,297.1499938964844,293.1499938964844,0.3731564581394195,-6891.57275390625,304.1217346191406,0.9990000128746032,0.5055436491966248,0.4383399188518524,293.3299255371094,297.1499938964844,293.1499938964844,0.0063039534725248,-2256.559814453125,299.0822448730469,0.4629085063934326,0.050000000745058,0.2345875650644302,291.1121520996094,291.1499938964844,259.5296325683594,258.0299377441406,280.3681640625,294.5293273925781,291.1112670898437,1.0,0.2709667682647705,0.6750200986862183,0.6750200986862183,1.0,1.0,-1.1340758800506592,0.45912566781044,0.6749501824378967,0.1838526725769043,0.0,0.0,0.5589644908905029,60.89610290527344,56.0,-13.025803565979004,-12250.6923828125,200.28836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,307.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.439453125,18000.0,0.0,0.0,0.2704810500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548924446105957,0.5489303469657898,-5.88145258006989e-06,0.0,0.0002745038946159,0.0,0.0,35.27268981933594,0.0,0.0,0.0,0.3864169716835022,4.0,0.0,1.0
574440,293.1569519042969,297.1499938964844,293.1499938964844,0.0774558559060096,-2084.7958984375,304.1495056152344,0.7235158681869507,0.1717326194047927,0.1562956422567367,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4629085063934326,0.050000000745058,0.0494538061320781,293.28887939453125,297.1499938964844,293.1499938964844,0.0470894016325473,-1045.6768798828125,304.1629333496094,0.5879552960395813,0.0918084681034088,0.0662998482584953,293.1937561035156,297.1499938964844,293.1499938964844,0.3731564581394195,-6891.57275390625,304.1217346191406,0.9990000128746032,0.5055436491966248,0.4383399188518524,293.3299255371094,297.1499938964844,293.1499938964844,0.0063039534725248,-2256.559814453125,299.0822448730469,0.4629085063934326,0.050000000745058,0.2345875650644302,291.1121520996094,291.1499938964844,259.5296325683594,258.0299377441406,280.3681640625,294.5293273925781,291.1112670898437,1.0,0.2709667682647705,0.6750200986862183,0.6750200986862183,1.0,1.0,-1.1340758800506592,0.45912566781044,0.6749501824378967,0.1838526725769043,0.0,0.0,0.5589644908905029,60.89610290527344,56.0,-13.025803565979004,-12250.6923828125,200.28836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,307.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.439453125,18000.0,0.0,0.0,0.2704810500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548924446105957,0.5489303469657898,-5.88145258006989e-06,0.0,0.0002745038946159,0.0,0.0,35.27268981933594,0.0,0.0,0.0,0.3864169716835022,4.0,0.0,1.0
574500,293.15643310546875,297.1499938964844,293.1499938964844,0.0774768963456153,-2085.253173828125,304.1495666503906,0.7234998941421509,0.1717479228973388,0.1563020646572113,294.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4628807306289673,0.050000000745058,0.0494542568922042,293.28759765625,297.1499938964844,293.1499938964844,0.0457825101912021,-1029.0382080078125,304.1629638671875,0.5842190980911255,0.0902998000383377,0.0652351304888725,293.19927978515625,297.1499938964844,293.1499938964844,0.3736118972301483,-6895.9267578125,304.12615966796875,0.9990000128746032,0.5039028525352478,0.4383891224861145,293.3299865722656,297.1499938964844,293.1499938964844,0.006273940205574,-2248.1416015625,299.0498046875,0.4628807306289673,0.050000000745058,0.2345896959304809,291.1096496582031,291.1499938964844,259.5195617675781,258.0229187011719,280.3693542480469,294.5341796875,291.1101989746094,1.0,0.2704799771308899,0.6748824715614319,0.6748824715614319,1.0,1.0,-1.1328738927841189,0.4585385024547577,0.6743354201316833,0.1836377829313278,0.0,0.0,0.5619354844093323,60.89371871948242,56.0,-4.282980918884277,-12264.654296875,199.89523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,307.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.7421875,18000.0,0.0,0.0,0.2710191309452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544635057449341,0.5544694066047668,-5.916765076108277e-06,0.0,0.0002750499697867,0.0,0.0,35.929203033447266,0.0,0.0,0.0,0.3883773684501648,4.0,0.0,1.0
574560,293.15582275390625,297.1499938964844,293.1499938964844,0.0774015709757804,-2083.5302734375,304.1497802734375,0.7250649333000183,0.1717814803123474,0.1562974005937576,294.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4645802974700928,0.050000000745058,0.0494261309504509,293.2862243652344,297.1499938964844,293.1499938964844,0.0444158725440502,-1011.5828247070312,304.1630859375,0.5820468664169312,0.0888263955712318,0.0641722008585929,293.2012939453125,297.1499938964844,293.1499938964844,0.3706574738025665,-6848.3486328125,304.13592529296875,0.9990000128746032,0.5028786659240723,0.4353354573249817,293.3300170898437,297.1499938964844,293.1499938964844,0.0062370426021516,-2236.7109375,299.0215759277344,0.4645802974700928,0.050000000745058,0.2344562858343124,291.1175842285156,291.1499938964844,259.50946044921875,258.015869140625,280.36846923828125,294.5297241210937,291.12042236328125,1.0,0.2688204944133758,0.6747207045555115,0.6747207045555115,1.0,1.0,-1.1277358531951904,0.456254631280899,0.671481192111969,0.1825320869684219,0.0,0.0,0.5633566379547119,60.1147575378418,44.0,14.322333335876465,-12250.4482421875,196.7500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,307.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.51953125,18000.0,0.0,0.0,0.2716175019741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589761137962341,0.5589820146560669,-5.950585546088405e-06,0.0,0.0002756572212092,0.0,0.0,36.4950065612793,0.0,0.0,0.0,0.3899945914745331,4.0,0.0,1.0
574620,293.1544494628906,297.1499938964844,293.1499938964844,0.0771173238754272,-2077.07470703125,304.1503295898437,0.7318921685218811,0.1719114333391189,0.1562815904617309,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4712944626808166,0.050000000745058,0.0493079982697963,293.2831420898437,297.1499938964844,293.1499938964844,0.041641853749752,-976.1207885742188,304.163330078125,0.5814365744590759,0.0860040187835693,0.0620813742280006,293.19403076171875,297.1499938964844,293.1499938964844,0.3572141528129577,-6639.6328125,304.1632080078125,0.9990000128746032,0.5030197501182556,0.4222679436206817,293.3297119140625,297.1499938964844,293.1499938964844,0.0061500896699726,-2208.447998046875,298.9730224609375,0.4712944626808166,0.050000000745058,0.2338959127664566,291.1506042480469,291.1499938964844,259.48907470703125,258.0016784667969,280.35675048828125,294.4906616210937,291.1546325683594,1.0,0.2624552547931671,0.6743971109390259,0.6743971109390259,1.0,1.0,-1.1087124347686768,0.4479028582572937,0.6608096361160278,0.178501695394516,0.0,0.0,0.5611785054206848,56.87775421142578,47.0,40.67961120605469,-12124.98046875,184.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,307.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.2726624608039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592796802520752,0.5592856407165527,-5.972253802610794e-06,0.0,0.0002767177356872,0.0,0.0,36.63157272338867,0.0,0.0,0.0,0.3902976512908935,4.0,0.0,1.0
574680,293.1544494628906,297.1499938964844,293.1499938964844,0.0771173238754272,-2077.07470703125,304.1503295898437,0.7318921685218811,0.1719114333391189,0.1562815904617309,294.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4712944626808166,0.050000000745058,0.0493079982697963,293.2831420898437,297.1499938964844,293.1499938964844,0.041641853749752,-976.1207885742188,304.163330078125,0.5814365744590759,0.0860040187835693,0.0620813742280006,293.19403076171875,297.1499938964844,293.1499938964844,0.3572141528129577,-6639.6328125,304.1632080078125,0.9990000128746032,0.5030197501182556,0.4222679436206817,293.3297119140625,297.1499938964844,293.1499938964844,0.0061500896699726,-2208.447998046875,298.9730224609375,0.4712944626808166,0.050000000745058,0.2338959127664566,291.1506042480469,291.1499938964844,259.48907470703125,258.0016784667969,280.35675048828125,294.4906616210937,291.1546325683594,1.0,0.2624552547931671,0.6743971109390259,0.6743971109390259,1.0,1.0,-1.1087124347686768,0.4479028582572937,0.6608096361160278,0.178501695394516,0.0,0.0,0.5611785054206848,56.87775421142578,47.0,40.67961120605469,-12124.98046875,184.64698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,307.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.2726624608039856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592796802520752,0.5592856407165527,-5.972253802610794e-06,0.0,0.0002767177356872,0.0,0.0,36.63157272338867,0.0,0.0,0.0,0.3902976512908935,4.0,0.0,1.0
574740,293.1529541015625,297.1499938964844,293.1499938964844,0.07696183770895,-2073.4541015625,304.15045166015625,0.7366724014282227,0.1721066236495971,0.1563728004693985,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4753158688545227,0.050000000745058,0.0492325462400913,293.2796325683594,297.1499938964844,293.1499938964844,0.0390945635735988,-943.6611328125,304.1631164550781,0.5788193941116333,0.0833388268947601,0.0601368956267833,293.178955078125,297.1499938964844,293.1499938964844,0.3478272259235382,-6497.23828125,304.1739196777344,0.9990000128746032,0.5049653053283691,0.4137033224105835,293.3288879394531,297.1499938964844,293.1499938964844,0.0060727018862962,-2183.582275390625,298.9239501953125,0.4753158688545227,0.050000000745058,0.2335380017757415,291.1776733398437,291.1499938964844,259.468505859375,257.9872741699219,280.33056640625,294.4334716796875,291.1786193847656,1.0,0.2587185502052307,0.6740734577178955,0.6740734577178955,1.0,1.0,-1.095682144165039,0.442151814699173,0.6535302996635437,0.1757726669311523,0.0,0.0,0.5553409457206726,54.80180740356445,50.0,28.68017768859864,-11997.484375,176.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,307.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.345703125,18000.0,0.0,0.0,0.273097276687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501567721366882,0.5501627326011658,-5.92650303588016e-06,0.0,0.0002771590370684,0.0,0.0,35.603607177734375,0.0,0.0,0.0,0.3872485160827636,4.0,0.0,1.0
574800,293.1529541015625,297.1499938964844,293.1499938964844,0.07696183770895,-2073.4541015625,304.15045166015625,0.7366724014282227,0.1721066236495971,0.1563728004693985,294.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4753158688545227,0.050000000745058,0.0492325462400913,293.2796325683594,297.1499938964844,293.1499938964844,0.0390945635735988,-943.6611328125,304.1631164550781,0.5788193941116333,0.0833388268947601,0.0601368956267833,293.178955078125,297.1499938964844,293.1499938964844,0.3478272259235382,-6497.23828125,304.1739196777344,0.9990000128746032,0.5049653053283691,0.4137033224105835,293.3288879394531,297.1499938964844,293.1499938964844,0.0060727018862962,-2183.582275390625,298.9239501953125,0.4753158688545227,0.050000000745058,0.2335380017757415,291.1776733398437,291.1499938964844,259.468505859375,257.9872741699219,280.33056640625,294.4334716796875,291.1786193847656,1.0,0.2587185502052307,0.6740734577178955,0.6740734577178955,1.0,1.0,-1.095682144165039,0.442151814699173,0.6535302996635437,0.1757726669311523,0.0,0.0,0.5553409457206726,54.80180740356445,50.0,28.68017768859864,-11997.484375,176.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025146484375,307.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.345703125,18000.0,0.0,0.0,0.273097276687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501567721366882,0.5501627326011658,-5.92650303588016e-06,0.0,0.0002771590370684,0.0,0.0,35.603607177734375,0.0,0.0,0.0,0.3872485160827636,4.0,0.0,1.0
574860,293.1512756347656,297.1499938964844,293.1499938964844,0.0770680531859397,-2075.669189453125,304.1501159667969,0.7391118407249451,0.1723673343658447,0.1565594226121902,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4770723581314087,0.050000000745058,0.049198780208826,293.2758178710937,297.1499938964844,293.1499938964844,0.0368498228490352,-915.1921997070312,304.1624755859375,0.5739412903785706,0.0808295235037803,0.0583302266895771,293.16729736328125,297.1499938964844,293.1499938964844,0.343563050031662,-6435.01611328125,304.1728515625,0.9990000128746032,0.5066031217575073,0.4098121523857116,293.32763671875,297.1499938964844,293.1499938964844,0.0060109444893896,-2165.26904296875,298.8661804199219,0.4770723581314087,0.050000000745058,0.2333778440952301,291.1793518066406,291.1499938964844,259.4477233886719,257.97265625,280.3045959472656,294.3891906738281,291.1789855957031,1.0,0.2568718791007995,0.6740115880966187,0.6740115880966187,1.0,1.0,-1.0888324975967407,0.4391276240348816,0.6497048735618591,0.1744771897792816,0.0,0.0,0.551184892654419,53.86294555664063,53.0,6.4783034324646,-11924.8427734375,173.05258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,307.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.51953125,18000.0,0.0,0.0,0.2729297578334808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415079593658447,0.5415138006210327,-5.8673085732152686e-06,0.0,0.0002769889833871,0.0,0.0,34.56760787963867,0.0,0.0,0.0,0.384175956249237,4.0,0.0,1.0
574920,293.1512756347656,297.1499938964844,293.1499938964844,0.0770680531859397,-2075.669189453125,304.1501159667969,0.7391118407249451,0.1723673343658447,0.1565594226121902,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4770723581314087,0.050000000745058,0.049198780208826,293.2758178710937,297.1499938964844,293.1499938964844,0.0368498228490352,-915.1921997070312,304.1624755859375,0.5739412903785706,0.0808295235037803,0.0583302266895771,293.16729736328125,297.1499938964844,293.1499938964844,0.343563050031662,-6435.01611328125,304.1728515625,0.9990000128746032,0.5066031217575073,0.4098121523857116,293.32763671875,297.1499938964844,293.1499938964844,0.0060109444893896,-2165.26904296875,298.8661804199219,0.4770723581314087,0.050000000745058,0.2333778440952301,291.1793518066406,291.1499938964844,259.4477233886719,257.97265625,280.3045959472656,294.3891906738281,291.1789855957031,1.0,0.2568718791007995,0.6740115880966187,0.6740115880966187,1.0,1.0,-1.0888324975967407,0.4391276240348816,0.6497048735618591,0.1744771897792816,0.0,0.0,0.551184892654419,53.86294555664063,53.0,6.4783034324646,-11924.8427734375,173.05258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,307.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.51953125,18000.0,0.0,0.0,0.2729297578334808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415079593658447,0.5415138006210327,-5.8673085732152686e-06,0.0,0.0002769889833871,0.0,0.0,34.56760787963867,0.0,0.0,0.0,0.384175956249237,4.0,0.0,1.0
574980,293.1495666503906,297.1499938964844,293.1499938964844,0.0772892609238624,-2080.38818359375,304.14971923828125,0.7397744059562683,0.1726828664541244,0.1568275094032287,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4772852957248688,0.050000000745058,0.0491946749389171,293.2717590332031,297.1499938964844,293.1499938964844,0.0348092280328273,-889.20556640625,304.1617126464844,0.5674161911010742,0.0784624144434928,0.0566486939787864,293.1606140136719,297.1499938964844,293.1499938964844,0.3428532779216766,-6427.5029296875,304.16632080078125,0.9990000128746032,0.5075300931930542,0.409335047006607,293.32623291015625,297.1499938964844,293.1499938964844,0.0059572020545601,-2149.893310546875,298.8059997558594,0.4772852957248688,0.050000000745058,0.2333583533763885,291.1731262207031,291.1499938964844,259.4266967773437,257.9578552246094,280.28192138671875,294.3578491210937,291.17205810546875,1.0,0.2565468549728393,0.6739497184753418,0.6739497184753418,1.0,1.0,-1.086533546447754,0.4380707144737243,0.6484627723693848,0.1741293966770172,0.0,0.0,0.5484452247619629,53.73292922973633,56.0,-6.917644500732422,-11900.3388671875,172.13865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,307.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2723597884178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354470014572144,0.5354528427124023,-5.823107585456455e-06,0.0,0.0002764105738606,0.0,0.0,33.839202880859375,0.0,0.0,0.0,0.3819808661937713,4.0,0.0,1.0
575040,293.1495666503906,297.1499938964844,293.1499938964844,0.0772892609238624,-2080.38818359375,304.14971923828125,0.7397744059562683,0.1726828664541244,0.1568275094032287,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4772852957248688,0.050000000745058,0.0491946749389171,293.2717590332031,297.1499938964844,293.1499938964844,0.0348092280328273,-889.20556640625,304.1617126464844,0.5674161911010742,0.0784624144434928,0.0566486939787864,293.1606140136719,297.1499938964844,293.1499938964844,0.3428532779216766,-6427.5029296875,304.16632080078125,0.9990000128746032,0.5075300931930542,0.409335047006607,293.32623291015625,297.1499938964844,293.1499938964844,0.0059572020545601,-2149.893310546875,298.8059997558594,0.4772852957248688,0.050000000745058,0.2333583533763885,291.1731262207031,291.1499938964844,259.4266967773437,257.9578552246094,280.28192138671875,294.3578491210937,291.17205810546875,1.0,0.2565468549728393,0.6739497184753418,0.6739497184753418,1.0,1.0,-1.086533546447754,0.4380707144737243,0.6484627723693848,0.1741293966770172,0.0,0.0,0.5484452247619629,53.73292922973633,56.0,-6.917644500732422,-11900.3388671875,172.13865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,307.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7265625,18000.0,0.0,0.0,0.2723597884178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354470014572144,0.5354528427124023,-5.823107585456455e-06,0.0,0.0002764105738606,0.0,0.0,33.839202880859375,0.0,0.0,0.0,0.3819808661937713,4.0,0.0,1.0
575100,293.1487121582031,297.1499938964844,293.1499938964844,0.0774318799376487,-2083.443115234375,304.1495056152344,0.7395458221435547,0.1728546619415283,0.1569845229387283,294.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4769207239151001,0.050000000745058,0.0492017306387424,293.26971435546875,297.1499938964844,293.1499938964844,0.0338543355464935,-876.973388671875,304.16131591796875,0.5636469125747681,0.0773246064782142,0.0558481961488723,293.1591491699219,297.1499938964844,293.1499938964844,0.3436208069324493,-6440.79150390625,304.1619567871094,0.9990000128746032,0.507682204246521,0.410151332616806,293.3255615234375,297.1499938964844,293.1499938964844,0.005932395812124,-2142.966796875,298.7751770019531,0.4769207239151001,0.050000000745058,0.2333918362855911,291.1679382324219,291.1499938964844,259.4161071777344,257.9503479003906,280.27166748046875,294.3463134765625,291.1666259765625,1.0,0.2568541467189789,0.6739187836647034,0.6739187836647034,1.0,1.0,-1.0867888927459717,0.4381502866744995,0.6486386656761169,0.1742405593395233,0.0,0.0,0.5477688908576965,53.91625213623047,56.0,-11.465246200561523,-11903.2685546875,172.5524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,307.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.556640625,18000.0,0.0,0.0,0.2719941437244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335668921470642,0.5335727334022522,-5.807975412608357e-06,0.0,0.0002760394709184,0.0,0.0,33.608245849609375,0.0,0.0,0.0,0.3812854886054992,4.0,0.0,1.0
575160,293.1478881835937,297.1499938964844,293.1499938964844,0.0775884836912155,-2086.798828125,304.1493225097656,0.7389986515045166,0.1730328202247619,0.1571531593799591,294.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4762840867042541,0.050000000745058,0.0492140129208564,293.26763916015625,297.1499938964844,293.1499938964844,0.0329366363584995,-865.1521606445312,304.16094970703125,0.5595977902412415,0.0762139484286308,0.0550712756812572,293.1589050292969,297.1499938964844,293.1499938964844,0.3450303077697754,-6463.712890625,304.1572265625,0.9990000128746032,0.5076194405555725,0.4115687012672424,293.3249206542969,297.1499938964844,293.1499938964844,0.0059086512774229,-2136.4052734375,298.7440185546875,0.4762840867042541,0.050000000745058,0.233450099825859,291.16192626953125,291.1499938964844,259.4054870605469,257.9427795410156,280.26239013671875,294.3371276855469,291.1605224609375,1.0,0.2574292421340942,0.6738370656967163,0.6738370656967163,1.0,1.0,-1.0878441333770752,0.4385630190372467,0.6492811441421509,0.1744985580444336,0.0,0.0,0.5475743412971497,54.24188995361328,59.0,-14.5833158493042,-11915.158203125,173.46446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,307.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.326171875,18000.0,0.0,0.0,0.2716138362884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325518250465393,0.5325576066970825,-5.79821471546893e-06,0.0,0.0002756535250227,0.0,0.0,33.47624969482422,0.0,0.0,0.0,0.3808909952640533,4.0,0.0,1.0
575220,293.1463317871094,297.1499938964844,293.1499938964844,0.0779270976781845,-2094.0498046875,304.14898681640625,0.7370985746383667,0.1734011024236679,0.157516524195671,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4742825627326965,0.050000000745058,0.049252264201641,293.2635192871094,297.1499938964844,293.1499938964844,0.0312002059072256,-842.546630859375,304.1601867675781,0.5508362054824829,0.0740671157836914,0.053581491112709,293.1616516113281,297.1499938964844,293.1499938964844,0.3495118319988251,-6534.17333984375,304.1473388671875,0.9990000128746032,0.5068438053131104,0.4159525036811828,293.32379150390625,297.1499938964844,293.1499938964844,0.0058633093722164,-2123.96240234375,298.6810913085937,0.4742825627326965,0.050000000745058,0.2336315363645553,291.14892578125,291.1499938964844,259.3840026855469,257.9274597167969,280.2454833984375,294.3248596191406,291.1474304199219,1.0,0.259270578622818,0.6736735105514526,0.6736735105514526,1.0,1.0,-1.0920166969299316,0.4402818977832794,0.6517348289489746,0.1754240840673446,0.0,0.0,0.5485829710960388,55.26555252075195,62.0,-17.768041610717773,-11962.1005859375,176.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,307.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.2709249854087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330946445465088,0.533100426197052,-5.795215201942483e-06,0.0,0.0002749544219113,0.0,0.0,33.507080078125,0.0,0.0,0.0,0.3810049295425415,4.0,0.0,1.0
575280,293.1463317871094,297.1499938964844,293.1499938964844,0.0779270976781845,-2094.0498046875,304.14898681640625,0.7370985746383667,0.1734011024236679,0.157516524195671,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4742825627326965,0.050000000745058,0.049252264201641,293.2635192871094,297.1499938964844,293.1499938964844,0.0312002059072256,-842.546630859375,304.1601867675781,0.5508362054824829,0.0740671157836914,0.053581491112709,293.1616516113281,297.1499938964844,293.1499938964844,0.3495118319988251,-6534.17333984375,304.1473388671875,0.9990000128746032,0.5068438053131104,0.4159525036811828,293.32379150390625,297.1499938964844,293.1499938964844,0.0058633093722164,-2123.96240234375,298.6810913085937,0.4742825627326965,0.050000000745058,0.2336315363645553,291.14892578125,291.1499938964844,259.3840026855469,257.9274597167969,280.2454833984375,294.3248596191406,291.1474304199219,1.0,0.259270578622818,0.6736735105514526,0.6736735105514526,1.0,1.0,-1.0920166969299316,0.4402818977832794,0.6517348289489746,0.1754240840673446,0.0,0.0,0.5485829710960388,55.26555252075195,62.0,-17.768041610717773,-11962.1005859375,176.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,307.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.2709249854087829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330946445465088,0.533100426197052,-5.795215201942483e-06,0.0,0.0002749544219113,0.0,0.0,33.507080078125,0.0,0.0,0.0,0.3810049295425415,4.0,0.0,1.0
575340,293.1449584960937,297.1499938964844,293.1499938964844,0.0782855153083801,-2101.716064453125,304.1487121582031,0.7343573570251465,0.1737771928310394,0.1579035371541977,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.471412181854248,0.050000000745058,0.0493059158325195,293.2594909667969,297.1499938964844,293.1499938964844,0.0295928418636322,-821.1221923828125,304.15948486328125,0.5414916276931763,0.0720120146870613,0.0521685592830181,293.1682434082031,297.1499938964844,293.1499938964844,0.3558418452739715,-6631.52734375,304.1376953125,0.9990000128746032,0.5052191019058228,0.4220251739025116,293.3228759765625,297.1499938964844,293.1499938964844,0.0058200047351419,-2112.1123046875,298.6175842285156,0.471412181854248,0.050000000745058,0.233886033296585,291.1354675292969,291.1499938964844,259.3623046875,257.911865234375,280.230224609375,294.3194580078125,291.1340026855469,1.0,0.2618683278560638,0.673509955406189,0.673509955406189,1.0,1.0,-1.0984432697296145,0.4429813027381897,0.6554619669914246,0.1767998486757278,0.0,0.0,0.5514225363731384,56.707767486572266,65.0,-18.60321807861328,-12034.435546875,181.2079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,307.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.087890625,18000.0,0.0,0.0,0.2705050706863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370039343833923,0.5370097756385803,-5.814066753373481e-06,0.0,0.000274528254522,0.0,0.0,33.92616653442383,0.0,0.0,0.0,0.3823087215423584,4.0,0.0,1.0
