time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1449584960937,297.1499938964844,293.1499938964844,0.0782855153083801,-2101.716064453125,304.1487121582031,0.7343573570251465,0.1737771928310394,0.1579035371541977,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.471412181854248,0.050000000745058,0.0493059158325195,293.2594909667969,297.1499938964844,293.1499938964844,0.0295928418636322,-821.1221923828125,304.15948486328125,0.5414916276931763,0.0720120146870613,0.0521685592830181,293.1682434082031,297.1499938964844,293.1499938964844,0.3558418452739715,-6631.52734375,304.1376953125,0.9990000128746032,0.5052191019058228,0.4220251739025116,293.3228759765625,297.1499938964844,293.1499938964844,0.0058200047351419,-2112.1123046875,298.6175842285156,0.471412181854248,0.050000000745058,0.233886033296585,291.1354675292969,291.1499938964844,259.3623046875,257.911865234375,280.230224609375,294.3194580078125,291.1340026855469,1.0,0.2618683278560638,0.673509955406189,0.673509955406189,1.0,1.0,-1.0984432697296145,0.4429813027381897,0.6554619669914246,0.1767998486757278,0.0,0.0,0.5514225363731384,56.707767486572266,65.0,-18.60321807861328,-12034.435546875,181.2079467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,307.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.087890625,18000.0,0.0,0.0,0.2705050706863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370039343833923,0.5370097756385803,-5.814066753373481e-06,0.0,0.000274528254522,0.0,0.0,33.92616653442383,0.0,0.0,0.0,0.3823087215423584,4.0,0.0,1.0
575460,293.1437072753906,297.1499938964844,293.1499938964844,0.0786490738391876,-2109.477294921875,304.1485595703125,0.7310148477554321,0.1741557121276855,0.1583055853843689,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4677304923534393,0.050000000745058,0.0493721589446067,293.2554931640625,297.1499938964844,293.1499938964844,0.0278782062232494,-801.6566772460938,304.1591491699219,0.5319207310676575,0.0700444430112838,0.0508264526724815,293.1780090332031,297.1499938964844,293.1499938964844,0.3636300265789032,-6749.53515625,304.1288452148437,0.9990000128746032,0.5027841329574585,0.4294047951698303,293.322265625,297.1499938964844,293.1499938964844,0.0057778665795922,-2100.506591796875,298.5538330078125,0.4677304923534393,0.050000000745058,0.2342002540826797,291.1226806640625,291.1499938964844,259.3403625488281,257.8959655761719,280.2174072265625,294.3198547363281,291.1213684082031,1.0,0.2650558948516845,0.6732462048530579,0.6732462048530579,1.0,1.0,-1.1066285371780396,0.4464193880558014,0.6602091193199158,0.1785029619932174,0.0,0.0,0.5559347867965698,58.49161911010742,53.0,-17.71300506591797,-12126.4560546875,187.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,307.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.716796875,18000.0,0.0,0.0,0.2705282270908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441269278526306,0.5441327691078186,-5.854492428625235e-06,0.0,0.000274551770417,0.0,0.0,34.727783203125,0.0,0.0,0.0,0.3847641348838806,4.0,0.0,1.0
575520,293.1437072753906,297.1499938964844,293.1499938964844,0.0786490738391876,-2109.477294921875,304.1485595703125,0.7310148477554321,0.1741557121276855,0.1583055853843689,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4677304923534393,0.050000000745058,0.0493721589446067,293.2554931640625,297.1499938964844,293.1499938964844,0.0278782062232494,-801.6566772460938,304.1591491699219,0.5319207310676575,0.0700444430112838,0.0508264526724815,293.1780090332031,297.1499938964844,293.1499938964844,0.3636300265789032,-6749.53515625,304.1288452148437,0.9990000128746032,0.5027841329574585,0.4294047951698303,293.322265625,297.1499938964844,293.1499938964844,0.0057778665795922,-2100.506591796875,298.5538330078125,0.4677304923534393,0.050000000745058,0.2342002540826797,291.1226806640625,291.1499938964844,259.3403625488281,257.8959655761719,280.2174072265625,294.3198547363281,291.1213684082031,1.0,0.2650558948516845,0.6732462048530579,0.6732462048530579,1.0,1.0,-1.1066285371780396,0.4464193880558014,0.6602091193199158,0.1785029619932174,0.0,0.0,0.5559347867965698,58.49161911010742,53.0,-17.71300506591797,-12126.4560546875,187.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,307.8858947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.716796875,18000.0,0.0,0.0,0.2705282270908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441269278526306,0.5441327691078186,-5.854492428625235e-06,0.0,0.000274551770417,0.0,0.0,34.727783203125,0.0,0.0,0.0,0.3847641348838806,4.0,0.0,1.0
575580,293.14239501953125,297.1499938964844,293.1499938964844,0.0788373276591301,-2113.3095703125,304.14874267578125,0.7335165739059448,0.1745838075876236,0.1586402207612991,294.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4696731567382812,0.050000000745058,0.0493375845253467,293.25128173828125,297.1499938964844,293.1499938964844,0.0265770740807056,-779.6295166015625,304.1582946777344,0.5281528234481812,0.068224623799324,0.0494968779385089,293.1832580566406,297.1499938964844,293.1499938964844,0.3602959215641022,-6694.5576171875,304.1420593261719,0.9990000128746032,0.5009774565696716,0.4255702793598175,293.3216247558594,297.1499938964844,293.1499938964844,0.0057200179435312,-2082.51025390625,298.4965209960937,0.4696731567382812,0.050000000745058,0.2340362519025802,291.1244201660156,291.1499938964844,259.31817626953125,257.8797607421875,280.210205078125,294.30731201171875,291.1269836425781,1.0,0.2627114355564117,0.6729824542999268,0.6729824542999268,1.0,1.0,-1.1006020307540894,0.4436534345149994,0.6569485664367676,0.1774336844682693,0.0,0.0,0.5596690773963928,57.54502868652344,56.0,9.869685173034668,-12134.36328125,183.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,307.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.04296875,18000.0,0.0,0.0,0.2709797918796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552544355392456,0.5525502562522888,-5.91028265262139e-06,0.0,0.0002750100393313,0.0,0.0,35.7297248840332,0.0,0.0,0.0,0.387717068195343,4.0,0.0,1.0
575640,293.14239501953125,297.1499938964844,293.1499938964844,0.0788373276591301,-2113.3095703125,304.14874267578125,0.7335165739059448,0.1745838075876236,0.1586402207612991,294.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4696731567382812,0.050000000745058,0.0493375845253467,293.25128173828125,297.1499938964844,293.1499938964844,0.0265770740807056,-779.6295166015625,304.1582946777344,0.5281528234481812,0.068224623799324,0.0494968779385089,293.1832580566406,297.1499938964844,293.1499938964844,0.3602959215641022,-6694.5576171875,304.1420593261719,0.9990000128746032,0.5009774565696716,0.4255702793598175,293.3216247558594,297.1499938964844,293.1499938964844,0.0057200179435312,-2082.51025390625,298.4965209960937,0.4696731567382812,0.050000000745058,0.2340362519025802,291.1244201660156,291.1499938964844,259.31817626953125,257.8797607421875,280.210205078125,294.30731201171875,291.1269836425781,1.0,0.2627114355564117,0.6729824542999268,0.6729824542999268,1.0,1.0,-1.1006020307540894,0.4436534345149994,0.6569485664367676,0.1774336844682693,0.0,0.0,0.5596690773963928,57.54502868652344,56.0,9.869685173034668,-12134.36328125,183.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,307.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.04296875,18000.0,0.0,0.0,0.2709797918796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552544355392456,0.5525502562522888,-5.91028265262139e-06,0.0,0.0002750100393313,0.0,0.0,35.7297248840332,0.0,0.0,0.0,0.387717068195343,4.0,0.0,1.0
575700,293.1417236328125,297.1499938964844,293.1499938964844,0.0788574665784835,-2113.5166015625,304.14892578125,0.734517514705658,0.1748123317956924,0.1588323563337326,294.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4703475534915924,0.050000000745058,0.0493253879249095,293.2491149902344,297.1499938964844,293.1499938964844,0.0258395876735448,-769.1141357421875,304.1581115722656,0.5261756181716919,0.0673713907599449,0.0488804467022419,293.181884765625,297.1499938964844,293.1499938964844,0.3586669564247131,-6668.79541015625,304.1463928222656,0.9990000128746032,0.5008259415626526,0.4242079555988312,293.3212585449219,297.1499938964844,293.1499938964844,0.0056885820813477,-2071.892333984375,298.4731750488281,0.4703475534915924,0.050000000745058,0.2339784055948257,291.1369323730469,291.1499938964844,259.3069763183594,257.8715515136719,280.1998291015625,294.2900085449219,291.13916015625,1.0,0.2622884511947632,0.6728506088256836,0.6728506088256836,1.0,1.0,-1.0983694791793823,0.4426290392875671,0.6557403802871704,0.1769986003637313,0.0,0.0,0.559283971786499,57.20897674560547,56.0,18.6909236907959,-12124.623046875,182.1217803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,307.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2712380588054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536780953407288,0.5536839962005615,-5.925968707742868e-06,0.0,0.0002752721484284,0.0,0.0,35.90699005126953,0.0,0.0,0.0,0.3881964683532715,4.0,0.0,1.0
575760,293.1410522460937,297.1499938964844,293.1499938964844,0.0789533555507659,-2115.443115234375,304.1489562988281,0.7349080443382263,0.1750468611717224,0.1590379476547241,294.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.470436543226242,0.050000000745058,0.0493237748742103,293.24688720703125,297.1499938964844,293.1499938964844,0.0251866411417722,-759.6175537109375,304.1578369140625,0.5237330198287964,0.0665515661239624,0.048293687403202,293.18072509765625,297.1499938964844,293.1499938964844,0.3583969473838806,-6664.32470703125,304.1474914550781,0.9990000128746032,0.5006505846977234,0.4240270555019378,293.3208312988281,297.1499938964844,293.1499938964844,0.0056602489203214,-2062.857177734375,298.4468688964844,0.470436543226242,0.050000000745058,0.2339707612991333,291.14215087890625,291.1499938964844,259.29571533203125,257.8632507324219,280.1882019042969,294.2736511230469,291.1422424316406,1.0,0.2621984779834747,0.6727390885353088,0.6727390885353088,1.0,1.0,-1.0976829528808594,0.4422743320465088,0.6554086208343506,0.1769022643566131,0.0,0.0,0.5592308640480042,57.16101837158203,59.0,11.402433395385742,-12115.7373046875,181.82460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,307.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.2714969515800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553417444229126,0.5534234046936035,-5.9291151046636514e-06,0.0,0.0002755348978098,0.0,0.0,35.90007019042969,0.0,0.0,0.0,0.3882036805152893,4.0,0.0,1.0
575820,293.1396789550781,297.1499938964844,293.1499938964844,0.0792825371026992,-2122.382568359375,304.14874267578125,0.7346652746200562,0.1755489856004715,0.1594920009374618,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4696123301982879,0.050000000745058,0.0493386983871459,293.24200439453125,297.1499938964844,293.1499938964844,0.0240710843354463,-743.1998901367188,304.1570739746094,0.5183797478675842,0.0650876089930534,0.0472350493073463,293.1804504394531,297.1499938964844,293.1499938964844,0.3602002263069153,-6691.79345703125,304.14520263671875,0.9990000128746032,0.499935507774353,0.425692468881607,293.3198547363281,297.1499938964844,293.1499938964844,0.0056113358587026,-2048.159423828125,298.3883361816406,0.4696123301982879,0.050000000745058,0.234041541814804,291.1377258300781,291.1499938964844,259.27301025390625,257.84637451171875,280.16455078125,294.24542236328125,291.1369934082031,1.0,0.2629297375679016,0.6725161671638489,0.6725161671638489,1.0,1.0,-1.0990577936172483,0.4427617788314819,0.6562960743904114,0.1772517263889312,0.0,0.0,0.5610957741737366,57.5592041015625,62.0,-2.5817463397979736,-12136.3876953125,182.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28125,18000.0,0.0,0.0,0.2720502018928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556144714355469,0.5556204319000244,-5.940014489169698e-06,0.0,0.000276096368907,0.0,0.0,36.14666366577149,0.0,0.0,0.0,0.3889800906181335,4.0,0.0,1.0
575880,293.1396789550781,297.1499938964844,293.1499938964844,0.0792825371026992,-2122.382568359375,304.14874267578125,0.7346652746200562,0.1755489856004715,0.1594920009374618,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4696123301982879,0.050000000745058,0.0493386983871459,293.24200439453125,297.1499938964844,293.1499938964844,0.0240710843354463,-743.1998901367188,304.1570739746094,0.5183797478675842,0.0650876089930534,0.0472350493073463,293.1804504394531,297.1499938964844,293.1499938964844,0.3602002263069153,-6691.79345703125,304.14520263671875,0.9990000128746032,0.499935507774353,0.425692468881607,293.3198547363281,297.1499938964844,293.1499938964844,0.0056113358587026,-2048.159423828125,298.3883361816406,0.4696123301982879,0.050000000745058,0.234041541814804,291.1377258300781,291.1499938964844,259.27301025390625,257.84637451171875,280.16455078125,294.24542236328125,291.1369934082031,1.0,0.2629297375679016,0.6725161671638489,0.6725161671638489,1.0,1.0,-1.0990577936172483,0.4427617788314819,0.6562960743904114,0.1772517263889312,0.0,0.0,0.5610957741737366,57.5592041015625,62.0,-2.5817463397979736,-12136.3876953125,182.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777282714844,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28125,18000.0,0.0,0.0,0.2720502018928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556144714355469,0.5556204319000244,-5.940014489169698e-06,0.0,0.000276096368907,0.0,0.0,36.14666366577149,0.0,0.0,0.0,0.3889800906181335,4.0,0.0,1.0
575940,293.1382751464844,297.1499938964844,293.1499938964844,0.0796781033277511,-2130.76416015625,304.14849853515625,0.733350396156311,0.1760969758033752,0.1600067168474197,294.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4676549434661865,0.050000000745058,0.0493734925985336,293.2365417480469,297.1499938964844,293.1499938964844,0.0231928396970033,-730.000244140625,304.1561889648437,0.5129173398017883,0.0638646706938743,0.0463702380657196,293.1835632324219,297.1499938964844,293.1499938964844,0.3642891943454742,-6753.9423828125,304.13995361328125,0.9990000128746032,0.4985427558422088,0.4295513331890106,293.3188171386719,297.1499938964844,293.1499938964844,0.0055667953565716,-2035.02197265625,298.3287658691406,0.4676549434661865,0.050000000745058,0.2342066019773483,291.1297302246094,291.1499938964844,259.25,257.8291015625,280.14117431640625,294.2232666015625,291.1286926269531,1.0,0.2646597921848297,0.6722931861877441,0.6722931861877441,1.0,1.0,-1.1035081148147583,0.444590300321579,0.6589179039001465,0.178201824426651,0.0,0.0,0.5642989873886108,58.49916458129883,50.0,-9.91800308227539,-12193.4189453125,186.1054534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.22265625,18000.0,0.0,0.0,0.2727850973606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606227517127991,0.5606287121772766,-5.968941422906937e-06,0.0,0.0002768421836663,0.0,0.0,36.733341217041016,0.0,0.0,0.0,0.3907319009304046,4.0,0.0,1.0
576000,293.1382751464844,297.1499938964844,293.1499938964844,0.0796781033277511,-2130.76416015625,304.14849853515625,0.733350396156311,0.1760969758033752,0.1600067168474197,294.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4676549434661865,0.050000000745058,0.0493734925985336,293.2365417480469,297.1499938964844,293.1499938964844,0.0231928396970033,-730.000244140625,304.1561889648437,0.5129173398017883,0.0638646706938743,0.0463702380657196,293.1835632324219,297.1499938964844,293.1499938964844,0.3642891943454742,-6753.9423828125,304.13995361328125,0.9990000128746032,0.4985427558422088,0.4295513331890106,293.3188171386719,297.1499938964844,293.1499938964844,0.0055667953565716,-2035.02197265625,298.3287658691406,0.4676549434661865,0.050000000745058,0.2342066019773483,291.1297302246094,291.1499938964844,259.25,257.8291015625,280.14117431640625,294.2232666015625,291.1286926269531,1.0,0.2646597921848297,0.6722931861877441,0.6722931861877441,1.0,1.0,-1.1035081148147583,0.444590300321579,0.6589179039001465,0.178201824426651,0.0,0.0,0.5642989873886108,58.49916458129883,50.0,-9.91800308227539,-12193.4189453125,186.1054534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.22265625,18000.0,0.0,0.0,0.2727850973606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606227517127991,0.5606287121772766,-5.968941422906937e-06,0.0,0.0002768421836663,0.0,0.0,36.733341217041016,0.0,0.0,0.0,0.3907319009304046,4.0,0.0,1.0
576060,293.1366271972656,297.1499938964844,293.1499938964844,0.0799490436911583,-2136.32177734375,304.1485595703125,0.7375854849815369,0.1767255216836929,0.1604912728071212,294.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4709844291210174,0.050000000745058,0.0493137650191783,293.23077392578125,297.1499938964844,293.1499938964844,0.0223646201193332,-717.1015014648438,304.155517578125,0.5125607848167419,0.0628373920917511,0.0455695427954196,293.182861328125,297.1499938964844,293.1499938964844,0.3579602241516113,-6654.73193359375,304.1544189453125,0.9990000128746032,0.4978055357933044,0.4229069352149963,293.3175354003906,297.1499938964844,293.1499938964844,0.0055097951553761,-2016.7374267578125,298.27508544921875,0.4709844291210174,0.050000000745058,0.2339232712984085,291.1327819824219,291.1499938964844,259.2225036621094,257.8077392578125,280.123291015625,294.1905212402344,291.13543701171875,1.0,0.2611817717552185,0.672053873538971,0.672053873538971,1.0,1.0,-1.094749927520752,0.4406232237815857,0.6541267037391663,0.1766697913408279,0.0,0.0,0.5668082237243652,56.88299560546875,53.0,12.647977828979492,-12178.2490234375,180.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.21875,18000.0,0.0,0.0,0.273676186800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668390989303589,0.5668451189994812,-6.011478944856208e-06,0.0,0.0002777465560939,0.0,0.0,37.503536224365234,0.0,0.0,0.0,0.3929318785667419,4.0,0.0,1.0
576120,293.1366271972656,297.1499938964844,293.1499938964844,0.0799490436911583,-2136.32177734375,304.1485595703125,0.7375854849815369,0.1767255216836929,0.1604912728071212,294.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4709844291210174,0.050000000745058,0.0493137650191783,293.23077392578125,297.1499938964844,293.1499938964844,0.0223646201193332,-717.1015014648438,304.155517578125,0.5125607848167419,0.0628373920917511,0.0455695427954196,293.182861328125,297.1499938964844,293.1499938964844,0.3579602241516113,-6654.73193359375,304.1544189453125,0.9990000128746032,0.4978055357933044,0.4229069352149963,293.3175354003906,297.1499938964844,293.1499938964844,0.0055097951553761,-2016.7374267578125,298.27508544921875,0.4709844291210174,0.050000000745058,0.2339232712984085,291.1327819824219,291.1499938964844,259.2225036621094,257.8077392578125,280.123291015625,294.1905212402344,291.13543701171875,1.0,0.2611817717552185,0.672053873538971,0.672053873538971,1.0,1.0,-1.094749927520752,0.4406232237815857,0.6541267037391663,0.1766697913408279,0.0,0.0,0.5668082237243652,56.88299560546875,53.0,12.647977828979492,-12178.2490234375,180.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.21875,18000.0,0.0,0.0,0.273676186800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668390989303589,0.5668451189994812,-6.011478944856208e-06,0.0,0.0002777465560939,0.0,0.0,37.503536224365234,0.0,0.0,0.0,0.3929318785667419,4.0,0.0,1.0
576180,293.13494873046875,297.1499938964844,293.1499938964844,0.0801686570048332,-2140.6240234375,304.1486511230469,0.7404784560203552,0.1774076223373413,0.1610629260540008,294.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4728057086467743,0.050000000745058,0.0492800772190094,293.2248840332031,297.1499938964844,293.1499938964844,0.0216713454574346,-705.9082641601562,304.1548156738281,0.5115230083465576,0.0619820617139339,0.0449195615947246,293.175048828125,297.1499938964844,293.1499938964844,0.3536231219768524,-6588.84765625,304.1597595214844,0.9990000128746032,0.4985620081424713,0.4191104173660278,293.3160095214844,297.1499938964844,293.1499938964844,0.005452292971313,-1997.335693359375,298.2294616699219,0.4728057086467743,0.050000000745058,0.2337634712457656,291.1509704589844,291.1499938964844,259.18670654296875,257.77880859375,280.0892333984375,294.14044189453125,291.15106201171875,1.0,0.2597887217998504,0.671814501285553,0.671814501285553,1.0,1.0,-1.0898618698120115,0.4383639395236969,0.6514979004859924,0.1758371293544769,0.0,0.0,0.5651705265045166,55.972904205322266,56.0,12.252644538879396,-12148.890625,177.2676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,307.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.2743887603282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654849410057068,0.5654909610748291,-6.01549163548043e-06,0.0,0.0002784696989692,0.0,0.0,37.40301132202149,0.0,0.0,0.0,0.3926126360893249,4.0,0.0,1.0
576240,293.13494873046875,297.1499938964844,293.1499938964844,0.0801686570048332,-2140.6240234375,304.1486511230469,0.7404784560203552,0.1774076223373413,0.1610629260540008,294.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4728057086467743,0.050000000745058,0.0492800772190094,293.2248840332031,297.1499938964844,293.1499938964844,0.0216713454574346,-705.9082641601562,304.1548156738281,0.5115230083465576,0.0619820617139339,0.0449195615947246,293.175048828125,297.1499938964844,293.1499938964844,0.3536231219768524,-6588.84765625,304.1597595214844,0.9990000128746032,0.4985620081424713,0.4191104173660278,293.3160095214844,297.1499938964844,293.1499938964844,0.005452292971313,-1997.335693359375,298.2294616699219,0.4728057086467743,0.050000000745058,0.2337634712457656,291.1509704589844,291.1499938964844,259.18670654296875,257.77880859375,280.0892333984375,294.14044189453125,291.15106201171875,1.0,0.2597887217998504,0.671814501285553,0.671814501285553,1.0,1.0,-1.0898618698120115,0.4383639395236969,0.6514979004859924,0.1758371293544769,0.0,0.0,0.5651705265045166,55.972904205322266,56.0,12.252644538879396,-12148.890625,177.2676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,307.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.2743887603282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654849410057068,0.5654909610748291,-6.01549163548043e-06,0.0,0.0002784696989692,0.0,0.0,37.40301132202149,0.0,0.0,0.0,0.3926126360893249,4.0,0.0,1.0
576300,293.13409423828125,297.1499938964844,293.1499938964844,0.0803821012377739,-2145.11767578125,304.1485290527344,0.7411583662033081,0.1777664572000503,0.161375418305397,294.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.473003089427948,0.050000000745058,0.0492763854563236,293.2219543457031,297.1499938964844,293.1499938964844,0.0214070752263069,-701.6773681640625,304.1544189453125,0.5105345845222473,0.0616143457591533,0.0446451902389526,293.172119140625,297.1499938964844,293.1499938964844,0.353171706199646,-6582.71484375,304.1587829589844,0.9990000128746032,0.4988199174404144,0.4186923801898956,293.3151550292969,297.1499938964844,293.1499938964844,0.005428263451904,-1989.8873291015625,298.2023010253906,0.473003089427948,0.050000000745058,0.2337459623813629,291.1494445800781,291.1499938964844,259.16583251953125,257.7616577148437,280.0713195800781,294.1194152832031,291.1487731933594,1.0,0.2596562206745147,0.6716948747634888,0.6716948747634888,1.0,1.0,-1.0893796682357788,0.43808314204216,0.6512964963912964,0.1758200526237487,0.0,0.0,0.5653401017189026,55.87582015991211,56.0,2.998341083526612,-12150.212890625,176.94444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.2746720016002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649901628494263,0.5649961233139038,-6.010838205838809e-06,0.0,0.0002787571575026,0.0,0.0,37.33496856689453,0.0,0.0,0.0,0.3924494683742523,4.0,0.0,1.0
576360,293.1332092285156,297.1499938964844,293.1499938964844,0.0806202068924903,-2150.154052734375,304.1483459472656,0.7414652705192566,0.1781377792358398,0.1617053002119064,294.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4728608727455139,0.050000000745058,0.0492790453135967,293.2189636230469,297.1499938964844,293.1499938964844,0.0211807116866111,-698.0469970703125,304.1540222167969,0.509358823299408,0.0612865462899208,0.0444035939872264,293.170166015625,297.1499938964844,293.1499938964844,0.3534706830978393,-6588.1142578125,304.1566467285156,0.9990000128746032,0.4989258944988251,0.4189936518669128,293.3142395019531,297.1499938964844,293.1499938964844,0.0054059820249676,-1983.101806640625,298.17449951171875,0.4728608727455139,0.050000000745058,0.2337585687637329,291.14605712890625,291.1499938964844,259.14312744140625,257.7428283691406,280.05303955078125,294.1013488769531,291.14520263671875,1.0,0.2598458230495453,0.6716229319572449,0.6716229319572449,1.0,1.0,-1.0898648500442505,0.4382360875606537,0.6516287922859192,0.1760052442550659,0.0,0.0,0.5659396648406982,55.951622009277344,59.0,-3.3878049850463867,-12164.97265625,177.2293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.2749380469322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655168890953064,0.5655229091644287,-6.011489858792629e-06,0.0,0.0002790271828416,0.0,0.0,37.385353088378906,0.0,0.0,0.0,0.3926105499267578,4.0,0.0,1.0
576420,293.1315002441406,297.1499938964844,293.1499938964844,0.0811487883329391,-2161.369873046875,304.14801025390625,0.7411107420921326,0.1789120733737945,0.1624113619327545,294.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4716815650463104,0.050000000745058,0.0493009574711322,293.2130432128906,297.1499938964844,293.1499938964844,0.0208284687250852,-692.3944702148438,304.1532897949219,0.5065838694572449,0.0607439912855625,0.0440139286220073,293.1693420410156,297.1499938964844,293.1499938964844,0.35602468252182,-6628.57080078125,304.1501159667969,0.9990000128746032,0.4985881745815277,0.4214667975902557,293.3124694824219,297.1499938964844,293.1499938964844,0.0053646336309611,-1970.7203369140625,298.1181335449219,0.4716815650463104,0.050000000745058,0.23386250436306,291.1366271972656,291.1499938964844,259.0923156738281,257.70025634765625,280.0165405273437,294.0738220214844,291.1353759765625,1.0,0.2610640823841095,0.6714791655540466,0.6714791655540466,1.0,1.0,-1.0933630466461182,0.4396445751190185,0.6537184715270996,0.1768687814474105,0.0,0.0,0.5683133006095886,56.554805755615234,62.0,-11.940945625305176,-12222.9736328125,179.39437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,307.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.34765625,18000.0,0.0,0.0,0.2755168676376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688066482543945,0.5688126683235168,-6.0282386584731285e-06,0.0,0.0002796145854517,0.0,0.0,37.76629638671875,0.0,0.0,0.0,0.3937432169914245,4.0,0.0,1.0
576480,293.1315002441406,297.1499938964844,293.1499938964844,0.0811487883329391,-2161.369873046875,304.14801025390625,0.7411107420921326,0.1789120733737945,0.1624113619327545,294.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.4716815650463104,0.050000000745058,0.0493009574711322,293.2130432128906,297.1499938964844,293.1499938964844,0.0208284687250852,-692.3944702148438,304.1532897949219,0.5065838694572449,0.0607439912855625,0.0440139286220073,293.1693420410156,297.1499938964844,293.1499938964844,0.35602468252182,-6628.57080078125,304.1501159667969,0.9990000128746032,0.4985881745815277,0.4214667975902557,293.3124694824219,297.1499938964844,293.1499938964844,0.0053646336309611,-1970.7203369140625,298.1181335449219,0.4716815650463104,0.050000000745058,0.23386250436306,291.1366271972656,291.1499938964844,259.0923156738281,257.70025634765625,280.0165405273437,294.0738220214844,291.1353759765625,1.0,0.2610640823841095,0.6714791655540466,0.6714791655540466,1.0,1.0,-1.0933630466461182,0.4396445751190185,0.6537184715270996,0.1768687814474105,0.0,0.0,0.5683133006095886,56.554805755615234,62.0,-11.940945625305176,-12222.9736328125,179.39437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,307.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.34765625,18000.0,0.0,0.0,0.2755168676376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688066482543945,0.5688126683235168,-6.0282386584731285e-06,0.0,0.0002796145854517,0.0,0.0,37.76629638671875,0.0,0.0,0.0,0.3937432169914245,4.0,0.0,1.0
576540,293.1298522949219,297.1499938964844,293.1499938964844,0.0817344188690185,-2173.834228515625,304.147705078125,0.7397183179855347,0.1797179132699966,0.1631659865379333,294.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4694673717021942,0.050000000745058,0.0493412986397743,293.2071533203125,297.1499938964844,293.1499938964844,0.0205930937081575,-688.655029296875,304.152587890625,0.5034394860267639,0.0603380277752876,0.0437362045049667,293.1724853515625,297.1499938964844,293.1499938964844,0.3607882261276245,-6701.9638671875,304.1421203613281,0.9990000128746032,0.4974648654460907,0.4259827435016632,293.3107604980469,297.1499938964844,293.1499938964844,0.0053267022594809,-1959.608154296875,298.06060791015625,0.4694673717021942,0.050000000745058,0.2340538650751114,291.1241455078125,291.1499938964844,259.0348205566406,257.651611328125,279.9803161621094,294.056396484375,291.1227111816406,1.0,0.2632008492946625,0.6713353991508484,0.6713353991508484,1.0,1.0,-1.099632978439331,0.4422626495361328,0.657370388507843,0.1782704293727874,0.0,0.0,0.5725810527801514,57.65949630737305,50.0,-16.621135711669922,-12314.59765625,183.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.525390625,18000.0,0.0,0.0,0.276306539773941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755226016044617,0.5755286812782288,-6.067932190489955e-06,0.0,0.000280416017631,0.0,0.0,38.579959869384766,0.0,0.0,0.0,0.3961251676082611,4.0,0.0,1.0
576600,293.1298522949219,297.1499938964844,293.1499938964844,0.0817344188690185,-2173.834228515625,304.147705078125,0.7397183179855347,0.1797179132699966,0.1631659865379333,294.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4694673717021942,0.050000000745058,0.0493412986397743,293.2071533203125,297.1499938964844,293.1499938964844,0.0205930937081575,-688.655029296875,304.152587890625,0.5034394860267639,0.0603380277752876,0.0437362045049667,293.1724853515625,297.1499938964844,293.1499938964844,0.3607882261276245,-6701.9638671875,304.1421203613281,0.9990000128746032,0.4974648654460907,0.4259827435016632,293.3107604980469,297.1499938964844,293.1499938964844,0.0053267022594809,-1959.608154296875,298.06060791015625,0.4694673717021942,0.050000000745058,0.2340538650751114,291.1241455078125,291.1499938964844,259.0348205566406,257.651611328125,279.9803161621094,294.056396484375,291.1227111816406,1.0,0.2632008492946625,0.6713353991508484,0.6713353991508484,1.0,1.0,-1.099632978439331,0.4422626495361328,0.657370388507843,0.1782704293727874,0.0,0.0,0.5725810527801514,57.65949630737305,50.0,-16.621135711669922,-12314.59765625,183.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.525390625,18000.0,0.0,0.0,0.276306539773941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5755226016044617,0.5755286812782288,-6.067932190489955e-06,0.0,0.000280416017631,0.0,0.0,38.579959869384766,0.0,0.0,0.0,0.3961251676082611,4.0,0.0,1.0
576660,293.1280517578125,297.1499938964844,293.1499938964844,0.0821704939007759,-2182.90869140625,304.14776611328125,0.7441139817237854,0.1805927455425262,0.1638783365488052,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4724641442298889,0.050000000745058,0.0492864176630973,293.2011108398437,297.1499938964844,293.1499938964844,0.0203641280531883,-684.810791015625,304.152099609375,0.5051251649856567,0.0601122565567493,0.043500792235136,293.17193603515625,297.1499938964844,293.1499938964844,0.3549751341342926,-6610.892578125,304.155029296875,0.9990000128746032,0.496979147195816,0.4198306202888489,293.3089904785156,297.1499938964844,293.1499938964844,0.0052763987332582,-1943.221435546875,298.0098876953125,0.4724641442298889,0.050000000745058,0.2337935417890548,291.12457275390625,291.1499938964844,258.97125244140625,257.5973815917969,279.9507751464844,294.027587890625,291.1270446777344,1.0,0.2600598931312561,0.6710802912712097,0.6710802912712097,1.0,1.0,-1.092451095581055,0.4389147758483886,0.653536319732666,0.1772473603487014,0.0,0.0,0.5763840675354004,56.19035720825195,53.0,8.872092247009277,-12330.1865234375,178.44261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.85546875,18000.0,0.0,0.0,0.2773173451423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584187924861908,0.5841940641403198,-6.127673714217963e-06,0.0,0.0002814418403431,0.0,0.0,39.6904525756836,0.0,0.0,0.0,0.3992406129837036,4.0,0.0,1.0
576720,293.1280517578125,297.1499938964844,293.1499938964844,0.0821704939007759,-2182.90869140625,304.14776611328125,0.7441139817237854,0.1805927455425262,0.1638783365488052,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4724641442298889,0.050000000745058,0.0492864176630973,293.2011108398437,297.1499938964844,293.1499938964844,0.0203641280531883,-684.810791015625,304.152099609375,0.5051251649856567,0.0601122565567493,0.043500792235136,293.17193603515625,297.1499938964844,293.1499938964844,0.3549751341342926,-6610.892578125,304.155029296875,0.9990000128746032,0.496979147195816,0.4198306202888489,293.3089904785156,297.1499938964844,293.1499938964844,0.0052763987332582,-1943.221435546875,298.0098876953125,0.4724641442298889,0.050000000745058,0.2337935417890548,291.12457275390625,291.1499938964844,258.97125244140625,257.5973815917969,279.9507751464844,294.027587890625,291.1270446777344,1.0,0.2600598931312561,0.6710802912712097,0.6710802912712097,1.0,1.0,-1.092451095581055,0.4389147758483886,0.653536319732666,0.1772473603487014,0.0,0.0,0.5763840675354004,56.19035720825195,53.0,8.872092247009277,-12330.1865234375,178.44261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.85546875,18000.0,0.0,0.0,0.2773173451423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584187924861908,0.5841940641403198,-6.127673714217963e-06,0.0,0.0002814418403431,0.0,0.0,39.6904525756836,0.0,0.0,0.0,0.3992406129837036,4.0,0.0,1.0
576780,293.1262512207031,297.1499938964844,293.1499938964844,0.0825313702225685,-2190.190673828125,304.1478881835937,0.7471812963485718,0.1815143972635269,0.1646694391965866,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4740709960460663,0.050000000745058,0.0492562539875507,293.1950378417969,297.1499938964844,293.1499938964844,0.0202371645718812,-682.4938354492188,304.151611328125,0.5062591433525085,0.0600516125559806,0.0434102229773998,293.1640319824219,297.1499938964844,293.1499938964844,0.3510147333145141,-6550.7998046875,304.1595764160156,0.9990000128746032,0.4980283379554748,0.4164089560508728,293.3070678710937,297.1499938964844,293.1499938964844,0.0052246758714318,-1925.3236083984373,297.9682922363281,0.4740709960460663,0.050000000745058,0.2336504757404327,291.14208984375,291.1499938964844,258.902099609375,257.5380859375,279.9064025878906,293.98162841796875,291.14215087890625,1.0,0.2589493691921234,0.6708252429962158,0.6708252429962158,1.0,1.0,-1.0889722108840942,0.43720743060112,0.6517647504806519,0.1768616437911987,0.0,0.0,0.5759889483451843,55.39101791381836,56.0,10.89493179321289,-12329.0966796875,175.9251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,307.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.2782289981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852910280227661,0.5852972269058228,-6.1491359701904e-06,0.0,0.0002823670802172,0.0,0.0,39.90669631958008,0.0,0.0,0.0,0.3998163938522339,4.0,0.0,1.0
576840,293.1262512207031,297.1499938964844,293.1499938964844,0.0825313702225685,-2190.190673828125,304.1478881835937,0.7471812963485718,0.1815143972635269,0.1646694391965866,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4740709960460663,0.050000000745058,0.0492562539875507,293.1950378417969,297.1499938964844,293.1499938964844,0.0202371645718812,-682.4938354492188,304.151611328125,0.5062591433525085,0.0600516125559806,0.0434102229773998,293.1640319824219,297.1499938964844,293.1499938964844,0.3510147333145141,-6550.7998046875,304.1595764160156,0.9990000128746032,0.4980283379554748,0.4164089560508728,293.3070678710937,297.1499938964844,293.1499938964844,0.0052246758714318,-1925.3236083984373,297.9682922363281,0.4740709960460663,0.050000000745058,0.2336504757404327,291.14208984375,291.1499938964844,258.902099609375,257.5380859375,279.9064025878906,293.98162841796875,291.14215087890625,1.0,0.2589493691921234,0.6708252429962158,0.6708252429962158,1.0,1.0,-1.0889722108840942,0.43720743060112,0.6517647504806519,0.1768616437911987,0.0,0.0,0.5759889483451843,55.39101791381836,56.0,10.89493179321289,-12329.0966796875,175.9251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,307.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.2782289981842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852910280227661,0.5852972269058228,-6.1491359701904e-06,0.0,0.0002823670802172,0.0,0.0,39.90669631958008,0.0,0.0,0.0,0.3998163938522339,4.0,0.0,1.0
576900,293.1253356933594,297.1499938964844,293.1499938964844,0.082814373075962,-2196.16259765625,304.14776611328125,0.7479375600814819,0.1819913834333419,0.1650896221399307,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4741929173469543,0.050000000745058,0.0492539443075656,293.1919860839844,297.1499938964844,293.1499938964844,0.0202435199171304,-682.633056640625,304.1513061523437,0.5063900351524353,0.0600782111287117,0.0434132404625415,293.1610412597656,297.1499938964844,293.1499938964844,0.3507196605205536,-6547.05859375,304.1583557128906,0.9990000128746032,0.4984403550624847,0.4161460101604461,293.3060607910156,297.1499938964844,293.1499938964844,0.0052031418308615,-1918.5023193359373,297.9429931640625,0.4741929173469543,0.050000000745058,0.233639508485794,291.1404113769531,291.1499938964844,258.8656005859375,257.50665283203125,279.88348388671875,293.9625244140625,291.13970947265625,1.0,0.2589422166347503,0.6706977486610413,0.6706977486610413,1.0,1.0,-1.0891478061676023,0.4371874630451202,0.6519604325294495,0.1770411133766174,0.0,0.0,0.5767762064933777,55.3386344909668,56.0,2.0544357299804688,-12343.14453125,175.88021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,307.9098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.2786445319652557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859715938568115,0.5859777331352234,-6.152736659714719e-06,0.0,0.0002827887656167,0.0,0.0,39.98918914794922,0.0,0.0,0.0,0.4000869989395141,4.0,0.0,1.0
576960,293.1244506835937,297.1499938964844,293.1499938964844,0.0831225514411926,-2202.69384765625,304.1476135253906,0.7483163475990295,0.1824799627065658,0.1655261814594268,294.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4739896953105926,0.050000000745058,0.0492577850818634,293.18896484375,297.1499938964844,293.1499938964844,0.0202831160277128,-683.3528442382812,304.1510009765625,0.506340742111206,0.0601426064968109,0.043447446078062,293.15899658203125,297.1499938964844,293.1499938964844,0.351162701845169,-6554.65625,304.156005859375,0.9990000128746032,0.4987026154994964,0.4165839254856109,293.3050231933594,297.1499938964844,293.1499938964844,0.0051832632161676,-1912.3328857421875,297.9169616699219,0.4739896953105926,0.050000000745058,0.2336577326059341,291.1367492675781,291.1499938964844,258.82794189453125,257.4741516113281,279.8603515625,293.94635009765625,291.1358337402344,1.0,0.2592481970787048,0.670620322227478,0.670620322227478,1.0,1.0,-1.0902643203735352,0.4375932216644287,0.6526711583137512,0.1774094402790069,0.0,0.0,0.578022301197052,55.45358276367188,59.0,-4.2484941482543945,-12370.1171875,176.42442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,307.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.67578125,18000.0,0.0,0.0,0.2790638208389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877184867858887,0.5877246856689453,-6.162029876577435e-06,0.0,0.0002832142927218,0.0,0.0,40.201690673828125,0.0,0.0,0.0,0.4007039666175842,4.0,0.0,1.0
577020,293.1226806640625,297.1499938964844,293.1499938964844,0.0837906897068023,-2216.896484375,304.14727783203125,0.7480921149253845,0.183486521244049,0.1664430052042007,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4727226495742798,0.050000000745058,0.0492815822362899,293.18292236328125,297.1499938964844,293.1499938964844,0.0204522032290697,-686.328857421875,304.150390625,0.5058075189590454,0.0603773482143878,0.0436042957007885,293.15802001953125,297.1499938964844,293.1499938964844,0.3539681136608124,-6598.939453125,304.1492919921875,0.9990000128746032,0.4986801743507385,0.4192854762077331,293.3029479980469,297.1499938964844,293.1499938964844,0.0051465164870023,-1901.14599609375,297.8640441894531,0.4727226495742798,0.050000000745058,0.2337706089019775,291.126708984375,291.1499938964844,258.74932861328125,257.4061279296875,279.8146057128906,293.92242431640625,291.1253662109375,1.0,0.2606769502162933,0.6704655289649963,0.6704655289649963,1.0,1.0,-1.0949586629867554,0.439487099647522,0.6554715633392334,0.1786014437675476,0.0,0.0,0.5817639827728271,56.12182235717773,62.0,-12.733577728271484,-12451.984375,179.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.654296875,18000.0,0.0,0.0,0.2800107896327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936629772186279,0.5936691761016846,-6.1981118051335216e-06,0.0,0.0002841753594111,0.0,0.0,40.95392990112305,0.0,0.0,0.0,0.4028439223766327,4.0,0.0,1.0
577080,293.1226806640625,297.1499938964844,293.1499938964844,0.0837906897068023,-2216.896484375,304.14727783203125,0.7480921149253845,0.183486521244049,0.1664430052042007,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4727226495742798,0.050000000745058,0.0492815822362899,293.18292236328125,297.1499938964844,293.1499938964844,0.0204522032290697,-686.328857421875,304.150390625,0.5058075189590454,0.0603773482143878,0.0436042957007885,293.15802001953125,297.1499938964844,293.1499938964844,0.3539681136608124,-6598.939453125,304.1492919921875,0.9990000128746032,0.4986801743507385,0.4192854762077331,293.3029479980469,297.1499938964844,293.1499938964844,0.0051465164870023,-1901.14599609375,297.8640441894531,0.4727226495742798,0.050000000745058,0.2337706089019775,291.126708984375,291.1499938964844,258.74932861328125,257.4061279296875,279.8146057128906,293.92242431640625,291.1253662109375,1.0,0.2606769502162933,0.6704655289649963,0.6704655289649963,1.0,1.0,-1.0949586629867554,0.439487099647522,0.6554715633392334,0.1786014437675476,0.0,0.0,0.5817639827728271,56.12182235717773,62.0,-12.733577728271484,-12451.984375,179.06661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.654296875,18000.0,0.0,0.0,0.2800107896327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936629772186279,0.5936691761016846,-6.1981118051335216e-06,0.0,0.0002841753594111,0.0,0.0,40.95392990112305,0.0,0.0,0.0,0.4028439223766327,4.0,0.0,1.0
577140,293.1209716796875,297.1499938964844,293.1499938964844,0.0845134258270263,-2232.30322265625,304.1470031738281,0.7468145489692688,0.1845212280750274,0.1674049645662307,294.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4704587757587433,0.050000000745058,0.0493233166635036,293.17706298828125,297.1499938964844,293.1499938964844,0.0207281522452831,-691.0955810546875,304.1498107910156,0.50484699010849,0.0607366226613521,0.0438648909330368,293.1610412597656,297.1499938964844,293.1499938964844,0.358936458826065,-6675.43994140625,304.1412353515625,0.9990000128746032,0.4978698790073395,0.4239812791347503,293.301025390625,297.1499938964844,293.1499938964844,0.0051128612831234,-1891.1405029296875,297.8099365234375,0.4704587757587433,0.050000000745058,0.233968585729599,291.1136779785156,291.1499938964844,258.6668395996094,257.3345031738281,279.7698669433594,293.9085693359375,291.1121826171875,1.0,0.2629993557929992,0.6703107357025146,0.6703107357025146,1.0,1.0,-1.1023491621017456,0.4425685405731201,0.6597806215286255,0.1802868694067001,0.0,0.0,0.5874643921852112,57.27775955200195,65.0,-17.315282821655273,-12566.6103515625,183.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,307.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.55859375,18000.0,0.0,0.0,0.2812465727329254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032921075820923,0.6032983660697937,-6.260390819079476e-06,0.0,0.000285429530777,0.0,0.0,42.211368560791016,0.0,0.0,0.0,0.4063677191734314,4.0,0.0,1.0
