time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1209716796875,297.1499938964844,293.1499938964844,0.0845134258270263,-2232.30322265625,304.1470031738281,0.7468145489692688,0.1845212280750274,0.1674049645662307,294.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.4704587757587433,0.050000000745058,0.0493233166635036,293.17706298828125,297.1499938964844,293.1499938964844,0.0207281522452831,-691.0955810546875,304.1498107910156,0.50484699010849,0.0607366226613521,0.0438648909330368,293.1610412597656,297.1499938964844,293.1499938964844,0.358936458826065,-6675.43994140625,304.1412353515625,0.9990000128746032,0.4978698790073395,0.4239812791347503,293.301025390625,297.1499938964844,293.1499938964844,0.0051128612831234,-1891.1405029296875,297.8099365234375,0.4704587757587433,0.050000000745058,0.233968585729599,291.1136779785156,291.1499938964844,258.6668395996094,257.3345031738281,279.7698669433594,293.9085693359375,291.1121826171875,1.0,0.2629993557929992,0.6703107357025146,0.6703107357025146,1.0,1.0,-1.1023491621017456,0.4425685405731201,0.6597806215286255,0.1802868694067001,0.0,0.0,0.5874643921852112,57.27775955200195,65.0,-17.315282821655273,-12566.6103515625,183.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,307.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17909.55859375,18000.0,0.0,0.0,0.2812465727329254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032921075820923,0.6032983660697937,-6.260390819079476e-06,0.0,0.000285429530777,0.0,0.0,42.211368560791016,0.0,0.0,0.0,0.4063677191734314,4.0,0.0,1.0
577260,293.1194152832031,297.1499938964844,293.1499938964844,0.0852608904242515,-2248.244384765625,304.1467590332031,0.7447545528411865,0.1855733692646026,0.1683985888957977,294.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.467300146818161,0.050000000745058,0.0493796281516552,293.1713562011719,297.1499938964844,293.1499938964844,0.0210937447845935,-697.2909545898438,304.1492614746094,0.5036112666130066,0.0612034648656845,0.0442142561078071,293.1676025390625,297.1499938964844,293.1499938964844,0.3656075596809387,-6776.65869140625,304.133056640625,0.9990000128746032,0.4962660372257232,0.4302354454994201,293.2992858886719,297.1499938964844,293.1499938964844,0.0050811013206839,-1881.750732421875,297.7556457519531,0.467300146818161,0.050000000745058,0.2342356890439987,291.1002197265625,291.1499938964844,258.5809631347656,257.2597351074219,279.7272033691406,293.9034118652344,291.0987854003906,1.0,0.2660225033760071,0.6700436472892761,0.6700436472892761,1.0,1.0,-1.111855387687683,0.4465539753437042,0.6653014421463013,0.1823264956474304,0.0,0.0,0.5950098037719727,58.829620361328125,53.0,-18.32592391967773,-12707.94921875,189.3057403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,307.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.037109375,18000.0,0.0,0.0,0.2829258441925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616769552230835,0.6167758703231812,-6.3522088566969614e-06,0.0,0.0002871337928809,0.0,0.0,44.036109924316406,0.0,0.0,0.0,0.4113748669624328,4.0,0.0,1.0
577320,293.1194152832031,297.1499938964844,293.1499938964844,0.0852608904242515,-2248.244384765625,304.1467590332031,0.7447545528411865,0.1855733692646026,0.1683985888957977,294.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.467300146818161,0.050000000745058,0.0493796281516552,293.1713562011719,297.1499938964844,293.1499938964844,0.0210937447845935,-697.2909545898438,304.1492614746094,0.5036112666130066,0.0612034648656845,0.0442142561078071,293.1676025390625,297.1499938964844,293.1499938964844,0.3656075596809387,-6776.65869140625,304.133056640625,0.9990000128746032,0.4962660372257232,0.4302354454994201,293.2992858886719,297.1499938964844,293.1499938964844,0.0050811013206839,-1881.750732421875,297.7556457519531,0.467300146818161,0.050000000745058,0.2342356890439987,291.1002197265625,291.1499938964844,258.5809631347656,257.2597351074219,279.7272033691406,293.9034118652344,291.0987854003906,1.0,0.2660225033760071,0.6700436472892761,0.6700436472892761,1.0,1.0,-1.111855387687683,0.4465539753437042,0.6653014421463013,0.1823264956474304,0.0,0.0,0.5950098037719727,58.829620361328125,53.0,-18.32592391967773,-12707.94921875,189.3057403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,307.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.037109375,18000.0,0.0,0.0,0.2829258441925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616769552230835,0.6167758703231812,-6.3522088566969614e-06,0.0,0.0002871337928809,0.0,0.0,44.036109924316406,0.0,0.0,0.0,0.4113748669624328,4.0,0.0,1.0
577380,293.1177673339844,297.1499938964844,293.1499938964844,0.0858318731188774,-2260.1806640625,304.1469116210937,0.7487167119979858,0.1866824775934219,0.1693347990512848,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4697300791740417,0.050000000745058,0.0493364743888378,293.1656494140625,297.1499938964844,293.1499938964844,0.0214412752538919,-702.9224243164062,304.14892578125,0.5072235465049744,0.0618204846978187,0.0445823222398757,293.1698913574219,297.1499938964844,293.1499938964844,0.3612758815288543,-6707.07666015625,304.14654541015625,0.9990000128746032,0.4953266084194183,0.4254551827907562,293.29754638671875,297.1499938964844,293.1499938964844,0.0050368052907288,-1866.9002685546875,297.7090759277344,0.4697300791740417,0.050000000745058,0.2340309917926788,291.101318359375,291.1499938964844,258.4923095703125,257.182373046875,279.6929016113281,293.8851928710937,291.1039428710937,1.0,0.2636061906814575,0.6697765588760376,0.6697765588760376,1.0,1.0,-1.107394099235535,0.4443286061286926,0.6630655527114868,0.1819934546947479,0.0,0.0,0.6018843650817871,57.69451141357422,41.0,9.5449800491333,-12762.619140625,185.7837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.24609375,18000.0,0.0,0.0,0.2850041687488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321460604667664,0.6321524977684021,-6.467515504482435e-06,0.0,0.0002892430056817,0.0,0.0,46.23568344116211,0.0,0.0,0.0,0.4171687364578247,4.0,0.0,1.0
577440,293.1177673339844,297.1499938964844,293.1499938964844,0.0858318731188774,-2260.1806640625,304.1469116210937,0.7487167119979858,0.1866824775934219,0.1693347990512848,294.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4697300791740417,0.050000000745058,0.0493364743888378,293.1656494140625,297.1499938964844,293.1499938964844,0.0214412752538919,-702.9224243164062,304.14892578125,0.5072235465049744,0.0618204846978187,0.0445823222398757,293.1698913574219,297.1499938964844,293.1499938964844,0.3612758815288543,-6707.07666015625,304.14654541015625,0.9990000128746032,0.4953266084194183,0.4254551827907562,293.29754638671875,297.1499938964844,293.1499938964844,0.0050368052907288,-1866.9002685546875,297.7090759277344,0.4697300791740417,0.050000000745058,0.2340309917926788,291.101318359375,291.1499938964844,258.4923095703125,257.182373046875,279.6929016113281,293.8851928710937,291.1039428710937,1.0,0.2636061906814575,0.6697765588760376,0.6697765588760376,1.0,1.0,-1.107394099235535,0.4443286061286926,0.6630655527114868,0.1819934546947479,0.0,0.0,0.6018843650817871,57.69451141357422,41.0,9.5449800491333,-12762.619140625,185.7837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,307.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.24609375,18000.0,0.0,0.0,0.2850041687488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321460604667664,0.6321524977684021,-6.467515504482435e-06,0.0,0.0002892430056817,0.0,0.0,46.23568344116211,0.0,0.0,0.0,0.4171687364578247,4.0,0.0,1.0
577500,293.11688232421875,297.1499938964844,293.1499938964844,0.0859918370842933,-2263.271240234375,304.1471862792969,0.7529550194740295,0.1872663348913192,0.1697963178157806,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.472772866487503,0.050000000745058,0.0492805764079093,293.1627197265625,297.1499938964844,293.1499938964844,0.0216014105826616,-705.3336791992188,304.1488342285156,0.5109249353408813,0.0621970444917678,0.0447878763079643,293.1654052734375,297.1499938964844,293.1499938964844,0.3548089861869812,-6606.75390625,304.158935546875,0.9990000128746032,0.4959556758403778,0.4191789627075195,293.2966003417969,297.1499938964844,293.1499938964844,0.0050082812085747,-1856.351318359375,297.6932983398437,0.472772866487503,0.050000000745058,0.2337658405303955,291.1159973144531,291.1499938964844,258.4471130371094,257.14288330078125,279.6736755371094,293.86138916015625,291.1197814941406,1.0,0.2608004212379455,0.669642984867096,0.669642984867096,1.0,1.0,-1.100278615951538,0.4410472512245178,0.6592313051223755,0.1809953600168228,0.0,0.0,0.6027105450630188,56.19886779785156,41.0,27.65928268432617,-12741.6748046875,180.8087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,307.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.35546875,18000.0,0.0,0.0,0.2860280871391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364845037460327,0.6364910006523132,-6.5106869442388415e-06,0.0,0.0002902821579482,0.0,0.0,46.92933654785156,0.0,0.0,0.0,0.4188951849937439,4.0,0.0,1.0
577560,293.1159362792969,297.1499938964844,293.1499938964844,0.0861194878816604,-2265.62353515625,304.1474609375,0.758613646030426,0.187872976064682,0.1702599376440048,294.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4766464829444885,0.050000000745058,0.0492069274187088,293.15972900390625,297.1499938964844,293.1499938964844,0.0217713844031095,-707.847900390625,304.14874267578125,0.5158774256706238,0.0626221075654029,0.0450130924582481,293.1568603515625,297.1499938964844,293.1499938964844,0.3460624814033508,-6471.84814453125,304.1732177734375,0.9990000128746032,0.497433066368103,0.4107624590396881,293.2955017089844,297.1499938964844,293.1499938964844,0.0049772947095334,-1844.70068359375,297.67999267578125,0.4766464829444885,0.050000000745058,0.2334164828062057,291.1345520019531,291.1499938964844,258.40142822265625,257.1029052734375,279.65264892578125,293.82830810546875,291.1390075683594,1.0,0.2570707499980926,0.6695371270179749,0.6695371270179749,1.0,1.0,-1.090497612953186,0.436583399772644,0.653914213180542,0.1795892566442489,0.0,0.0,0.6018885970115662,54.22294235229492,44.0,41.35295104980469,-12689.271484375,174.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401123046875,307.9817199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.72265625,18000.0,0.0,0.0,0.2869289219379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375036239624023,0.6375101804733276,-6.53109282211517e-06,0.0,0.0002911963674705,0.0,0.0,47.1524658203125,0.0,0.0,0.0,0.4193975925445556,4.0,0.0,1.0
577620,293.114013671875,297.1499938964844,293.1499938964844,0.0865049511194229,-2273.24365234375,304.14764404296875,0.7663307189941406,0.1891252696514129,0.1712904572486877,294.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4810251593589782,0.050000000745058,0.0491216704249382,293.15380859375,297.1499938964844,293.1499938964844,0.0222625248134136,-715.328125,304.1483459472656,0.5234866142272949,0.0635785311460495,0.0455940105020999,293.1353454589844,297.1499938964844,293.1499938964844,0.3350695967674255,-6305.126953125,304.18328857421875,0.9990000128746032,0.5016230344772339,0.4007975459098816,293.29296875,297.1499938964844,293.1499938964844,0.0049237948842346,-1824.816650390625,297.65203857421875,0.4810251593589782,0.050000000745058,0.2330120503902435,291.1654968261719,291.1499938964844,258.3088684082031,257.0218200683594,279.59869384765625,293.759765625,291.1668701171875,1.0,0.2532625794410705,0.6693253517150879,0.6693253517150879,1.0,1.0,-1.079877853393555,0.4316309094429016,0.6482468843460083,0.1782982647418975,0.0,0.0,0.5974153876304626,51.94972229003906,47.0,32.49185562133789,-12615.1943359375,166.9238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,307.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.380859375,18000.0,0.0,0.0,0.2882087528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312398910522461,0.6312463879585266,-6.504014891106635e-06,0.0,0.00029249524232,0.0,0.0,46.35200119018555,0.0,0.0,0.0,0.4172495007514953,4.0,0.0,1.0
577680,293.114013671875,297.1499938964844,293.1499938964844,0.0865049511194229,-2273.24365234375,304.14764404296875,0.7663307189941406,0.1891252696514129,0.1712904572486877,294.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4810251593589782,0.050000000745058,0.0491216704249382,293.15380859375,297.1499938964844,293.1499938964844,0.0222625248134136,-715.328125,304.1483459472656,0.5234866142272949,0.0635785311460495,0.0455940105020999,293.1353454589844,297.1499938964844,293.1499938964844,0.3350695967674255,-6305.126953125,304.18328857421875,0.9990000128746032,0.5016230344772339,0.4007975459098816,293.29296875,297.1499938964844,293.1499938964844,0.0049237948842346,-1824.816650390625,297.65203857421875,0.4810251593589782,0.050000000745058,0.2330120503902435,291.1654968261719,291.1499938964844,258.3088684082031,257.0218200683594,279.59869384765625,293.759765625,291.1668701171875,1.0,0.2532625794410705,0.6693253517150879,0.6693253517150879,1.0,1.0,-1.079877853393555,0.4316309094429016,0.6482468843460083,0.1782982647418975,0.0,0.0,0.5974153876304626,51.94972229003906,47.0,32.49185562133789,-12615.1943359375,166.9238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,307.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.380859375,18000.0,0.0,0.0,0.2882087528705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312398910522461,0.6312463879585266,-6.504014891106635e-06,0.0,0.00029249524232,0.0,0.0,46.35200119018555,0.0,0.0,0.0,0.4172495007514953,4.0,0.0,1.0
577740,293.11199951171875,297.1499938964844,293.1499938964844,0.0871886909008026,-2287.641357421875,304.14727783203125,0.7712953686714172,0.1904412806034088,0.1724154353141784,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4831999242305755,0.050000000745058,0.0490791462361812,293.1479187011719,297.1499938964844,293.1499938964844,0.0229651220142841,-726.2953491210938,304.147705078125,0.5294317007064819,0.0646725371479988,0.0463030897080898,293.11749267578125,297.1499938964844,293.1499938964844,0.3295013308525085,-6223.392578125,304.1812438964844,0.9990000128746032,0.5056232810020447,0.395734429359436,293.2900390625,297.1499938964844,293.1499938964844,0.0048831542953848,-1811.07275390625,297.6121520996094,0.4831999242305755,0.050000000745058,0.2328103333711624,291.1685485839844,291.1499938964844,258.21514892578125,256.9396057128906,279.5457763671875,293.708740234375,291.1681213378906,1.0,0.251433402299881,0.6691136360168457,0.6691136360168457,1.0,1.0,-1.0757070779800415,0.4295222759246826,0.6461848020553589,0.1781473457813263,0.0,0.0,0.5945683121681213,50.83673858642578,50.0,7.729227066040039,-12593.1767578125,163.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.703125,18000.0,0.0,0.0,0.2888816893100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244068145751953,0.624413251876831,-6.451081389968749e-06,0.0,0.0002931781928054,0.0,0.0,45.35602951049805,0.0,0.0,0.0,0.4146795570850372,4.0,0.0,1.0
577800,293.11199951171875,297.1499938964844,293.1499938964844,0.0871886909008026,-2287.641357421875,304.14727783203125,0.7712953686714172,0.1904412806034088,0.1724154353141784,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4831999242305755,0.050000000745058,0.0490791462361812,293.1479187011719,297.1499938964844,293.1499938964844,0.0229651220142841,-726.2953491210938,304.147705078125,0.5294317007064819,0.0646725371479988,0.0463030897080898,293.11749267578125,297.1499938964844,293.1499938964844,0.3295013308525085,-6223.392578125,304.1812438964844,0.9990000128746032,0.5056232810020447,0.395734429359436,293.2900390625,297.1499938964844,293.1499938964844,0.0048831542953848,-1811.07275390625,297.6121520996094,0.4831999242305755,0.050000000745058,0.2328103333711624,291.1685485839844,291.1499938964844,258.21514892578125,256.9396057128906,279.5457763671875,293.708740234375,291.1681213378906,1.0,0.251433402299881,0.6691136360168457,0.6691136360168457,1.0,1.0,-1.0757070779800415,0.4295222759246826,0.6461848020553589,0.1781473457813263,0.0,0.0,0.5945683121681213,50.83673858642578,50.0,7.729227066040039,-12593.1767578125,163.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,308.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.703125,18000.0,0.0,0.0,0.2888816893100738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244068145751953,0.624413251876831,-6.451081389968749e-06,0.0,0.0002931781928054,0.0,0.0,45.35602951049805,0.0,0.0,0.0,0.4146795570850372,4.0,0.0,1.0
577860,293.1100158691406,297.1499938964844,293.1499938964844,0.0880199894309043,-2305.342041015625,304.14678955078125,0.7740796804428101,0.1918108165264129,0.1736211031675338,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4838254153728485,0.050000000745058,0.0490669384598732,293.14215087890625,297.1499938964844,293.1499938964844,0.023831482976675,-739.6497192382812,304.14703369140625,0.5340452194213867,0.0658956095576286,0.0471257120370864,293.105224609375,297.1499938964844,293.1499938964844,0.3277599215507507,-6200.806640625,304.17364501953125,0.9990000128746032,0.5089433193206787,0.39427050948143,293.2869873046875,297.1499938964844,293.1499938964844,0.0048498096875846,-1800.482177734375,297.5679931640625,0.4838254153728485,0.050000000745058,0.2327524274587631,291.1604309082031,291.1499938964844,258.1208801269531,256.8567810058594,279.4942321777344,293.67401123046875,291.15899658203125,1.0,0.2511949837207794,0.6690471768379211,0.6690471768379211,1.0,1.0,-1.0762989521026611,0.4295662343502044,0.6467326879501343,0.1788322180509567,0.0,0.0,0.5936286449432373,50.54777526855469,53.0,-9.439062118530272,-12624.2734375,163.3324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,308.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.2891779243946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209108233451843,0.6209172606468201,-6.41796304989839e-06,0.0,0.0002934788353741,0.0,0.0,44.81748580932617,0.0,0.0,0.0,0.4132948815822601,4.0,0.0,1.0
577920,293.1100158691406,297.1499938964844,293.1499938964844,0.0880199894309043,-2305.342041015625,304.14678955078125,0.7740796804428101,0.1918108165264129,0.1736211031675338,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4838254153728485,0.050000000745058,0.0490669384598732,293.14215087890625,297.1499938964844,293.1499938964844,0.023831482976675,-739.6497192382812,304.14703369140625,0.5340452194213867,0.0658956095576286,0.0471257120370864,293.105224609375,297.1499938964844,293.1499938964844,0.3277599215507507,-6200.806640625,304.17364501953125,0.9990000128746032,0.5089433193206787,0.39427050948143,293.2869873046875,297.1499938964844,293.1499938964844,0.0048498096875846,-1800.482177734375,297.5679931640625,0.4838254153728485,0.050000000745058,0.2327524274587631,291.1604309082031,291.1499938964844,258.1208801269531,256.8567810058594,279.4942321777344,293.67401123046875,291.15899658203125,1.0,0.2511949837207794,0.6690471768379211,0.6690471768379211,1.0,1.0,-1.0762989521026611,0.4295662343502044,0.6467326879501343,0.1788322180509567,0.0,0.0,0.5936286449432373,50.54777526855469,53.0,-9.439062118530272,-12624.2734375,163.3324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,308.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16015625,18000.0,0.0,0.0,0.2891779243946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209108233451843,0.6209172606468201,-6.41796304989839e-06,0.0,0.0002934788353741,0.0,0.0,44.81748580932617,0.0,0.0,0.0,0.4132948815822601,4.0,0.0,1.0
577980,293.10809326171875,297.1499938964844,293.1499938964844,0.0889514908194542,-2325.2763671875,304.14630126953125,0.7750259637832642,0.1932129710912704,0.1748838871717453,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4832113087177276,0.050000000745058,0.0490788891911506,293.1365051269531,297.1499938964844,293.1499938964844,0.0248546674847602,-755.0988159179688,304.14630126953125,0.5375416278839111,0.0672431215643882,0.0480554401874542,293.0987243652344,297.1499938964844,293.1499938964844,0.3291436433792114,-6225.904296875,304.1634216308594,0.9990000128746032,0.5114091634750366,0.3957075178623199,293.2840270996094,297.1499938964844,293.1499938964844,0.0048212241381406,-1791.9334716796875,297.5209350585937,0.4832113087177276,0.050000000745058,0.2328091114759445,291.14520263671875,291.1499938964844,258.02655029296875,256.7738647460937,279.4444580078125,293.6523132324219,291.1432800292969,1.0,0.2522364854812622,0.6689807772636414,0.6689807772636414,1.0,1.0,-1.080736517906189,0.4313232600688934,0.6494132280349731,0.1801427751779556,0.0,0.0,0.5952383875846863,50.91571044921875,56.0,-19.89141082763672,-12701.7529296875,165.2696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,308.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2893666625022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220391392707825,0.6220455765724182,-6.416732958314242e-06,0.0,0.0002936703967861,0.0,0.0,44.92368316650391,0.0,0.0,0.0,0.4136352241039276,4.0,0.0,1.0
578040,293.10809326171875,297.1499938964844,293.1499938964844,0.0889514908194542,-2325.2763671875,304.14630126953125,0.7750259637832642,0.1932129710912704,0.1748838871717453,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4832113087177276,0.050000000745058,0.0490788891911506,293.1365051269531,297.1499938964844,293.1499938964844,0.0248546674847602,-755.0988159179688,304.14630126953125,0.5375416278839111,0.0672431215643882,0.0480554401874542,293.0987243652344,297.1499938964844,293.1499938964844,0.3291436433792114,-6225.904296875,304.1634216308594,0.9990000128746032,0.5114091634750366,0.3957075178623199,293.2840270996094,297.1499938964844,293.1499938964844,0.0048212241381406,-1791.9334716796875,297.5209350585937,0.4832113087177276,0.050000000745058,0.2328091114759445,291.14520263671875,291.1499938964844,258.02655029296875,256.7738647460937,279.4444580078125,293.6523132324219,291.1432800292969,1.0,0.2522364854812622,0.6689807772636414,0.6689807772636414,1.0,1.0,-1.080736517906189,0.4313232600688934,0.6494132280349731,0.1801427751779556,0.0,0.0,0.5952383875846863,50.91571044921875,56.0,-19.89141082763672,-12701.7529296875,165.2696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,308.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2893666625022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220391392707825,0.6220455765724182,-6.416732958314242e-06,0.0,0.0002936703967861,0.0,0.0,44.92368316650391,0.0,0.0,0.0,0.4136352241039276,4.0,0.0,1.0
578100,293.107177734375,297.1499938964844,293.1499938964844,0.0894381552934646,-2335.704833984375,304.1460876464844,0.7749208211898804,0.1939194053411483,0.1755290627479553,294.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4825181066989898,0.050000000745058,0.0490924157202243,293.1337585449219,297.1499938964844,293.1499938964844,0.0254168566316366,-763.4324340820312,304.1459655761719,0.5389242172241211,0.0679529830813407,0.0485537387430667,293.09747314453125,297.1499938964844,293.1499938964844,0.3308048248291015,-6253.04443359375,304.157958984375,0.9990000128746032,0.512302815914154,0.3973264694213867,293.2826538085937,297.1499938964844,293.1499938964844,0.0048081027343869,-1788.127685546875,297.4968566894531,0.4825181066989898,0.050000000745058,0.2328732758760452,291.1363220214844,291.1499938964844,257.9795837402344,256.7325439453125,279.4201965332031,293.6455383300781,291.13427734375,1.0,0.2531537115573883,0.6689475178718567,0.6689475178718567,1.0,1.0,-1.0841448307037354,0.4327334463596344,0.6514114141464233,0.1809878647327423,0.0,0.0,0.5970366597175598,51.30491638183594,56.0,-22.8211669921875,-12755.69921875,166.96290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.28515625,18000.0,0.0,0.0,0.2895091772079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624563455581665,0.624569833278656,-6.430464054574259e-06,0.0,0.0002938150137197,0.0,0.0,45.25511932373047,0.0,0.0,0.0,0.4145455360412597,4.0,0.0,1.0
578160,293.1063537597656,297.1499938964844,293.1499938964844,0.0899321138858795,-2346.29150390625,304.1459045410156,0.7744852900505066,0.1946263909339904,0.1761798858642578,294.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4816005825996399,0.050000000745058,0.0491103455424308,293.1310729980469,297.1499938964844,293.1499938964844,0.0260072909295558,-772.0716552734375,304.1456298828125,0.5400841236114502,0.068681426346302,0.0490696169435977,293.0975036621094,297.1499938964844,293.1499938964844,0.3330236077308655,-6288.47314453125,304.1524963378906,0.9990000128746032,0.5129669308662415,0.3994623720645904,293.2813720703125,297.1499938964844,293.1499938964844,0.0047955769114196,-1784.5386962890625,297.4725646972656,0.4816005825996399,0.050000000745058,0.2329583317041397,291.12713623046875,291.1499938964844,257.9327697753906,256.6913452148437,279.3968811035156,293.64111328125,291.12506103515625,1.0,0.2542981207370758,0.6688394546508789,0.6688394546508789,1.0,1.0,-1.0882320404052734,0.4344276189804077,0.6538044214248657,0.1819193661212921,0.0,0.0,0.5994845032691956,51.81378173828125,59.0,-24.488412857055664,-12818.1181640625,169.08297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,308.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.044921875,18000.0,0.0,0.0,0.2897285521030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284124851226807,0.6284189820289612,-6.454269168898463e-06,0.0,0.0002940376289188,0.0,0.0,45.77971649169922,0.0,0.0,0.0,0.4159634411334991,4.0,0.0,1.0
578220,293.1048583984375,297.1499938964844,293.1499938964844,0.0909271836280822,-2367.60888671875,304.1456298828125,0.7727823257446289,0.1960352063179016,0.1774900704622268,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4791713953018188,0.050000000745058,0.0491578169167041,293.12603759765625,297.1499938964844,293.1499938964844,0.0272153224796056,-790.0964965820312,304.14508056640625,0.5418161153793335,0.0701834633946418,0.0501441694796085,293.1009216308594,297.1499938964844,293.1499938964844,0.3388997912406921,-6380.4150390625,304.14190673828125,0.9990000128746032,0.5136101245880127,0.4050618410110473,293.2790832519531,297.1499938964844,293.1499938964844,0.0047715692780911,-1777.6922607421875,297.4238586425781,0.4791713953018188,0.050000000745058,0.2331835180521011,291.1087951660156,291.1499938964844,257.840087890625,256.6097412109375,279.35162353515625,293.6383972167969,291.1068115234375,1.0,0.2571700811386108,0.6686232686042786,0.6686232686042786,1.0,1.0,-1.0981417894363403,0.4385952055454254,0.6595465540885925,0.184049904346466,0.0,0.0,0.6062127351760864,53.14645004272461,62.0,-25.380088806152344,-12964.861328125,174.46316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.029296875,18000.0,0.0,0.0,0.2905170619487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639971911907196,0.6399784684181213,-6.5324438764946535e-06,0.0,0.0002948378678411,0.0,0.0,47.41617584228516,0.0,0.0,0.0,0.420304387807846,4.0,0.0,1.0
578280,293.1048583984375,297.1499938964844,293.1499938964844,0.0909271836280822,-2367.60888671875,304.1456298828125,0.7727823257446289,0.1960352063179016,0.1774900704622268,294.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4791713953018188,0.050000000745058,0.0491578169167041,293.12603759765625,297.1499938964844,293.1499938964844,0.0272153224796056,-790.0964965820312,304.14508056640625,0.5418161153793335,0.0701834633946418,0.0501441694796085,293.1009216308594,297.1499938964844,293.1499938964844,0.3388997912406921,-6380.4150390625,304.14190673828125,0.9990000128746032,0.5136101245880127,0.4050618410110473,293.2790832519531,297.1499938964844,293.1499938964844,0.0047715692780911,-1777.6922607421875,297.4238586425781,0.4791713953018188,0.050000000745058,0.2331835180521011,291.1087951660156,291.1499938964844,257.840087890625,256.6097412109375,279.35162353515625,293.6383972167969,291.1068115234375,1.0,0.2571700811386108,0.6686232686042786,0.6686232686042786,1.0,1.0,-1.0981417894363403,0.4385952055454254,0.6595465540885925,0.184049904346466,0.0,0.0,0.6062127351760864,53.14645004272461,62.0,-25.380088806152344,-12964.861328125,174.46316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,308.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.029296875,18000.0,0.0,0.0,0.2905170619487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639971911907196,0.6399784684181213,-6.5324438764946535e-06,0.0,0.0002948378678411,0.0,0.0,47.41617584228516,0.0,0.0,0.0,0.420304387807846,4.0,0.0,1.0
578340,293.1036376953125,297.1499938964844,293.1499938964844,0.091921329498291,-2388.888427734375,304.1454162597656,0.7702145576477051,0.1974294632673263,0.1788016110658645,294.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.476040631532669,0.050000000745058,0.0492184795439243,293.12139892578125,297.1499938964844,293.1499938964844,0.0282219052314758,-808.8388061523438,304.1450500488281,0.5429072976112366,0.0717341229319572,0.0512646250426769,293.1083068847656,297.1499938964844,293.1499938964844,0.3463760614395141,-6495.35888671875,304.1321716308594,0.9990000128746032,0.5133622288703918,0.4121060371398926,293.2771911621094,297.1499938964844,293.1499938964844,0.0047484743408858,-1771.097900390625,297.3750305175781,0.476040631532669,0.050000000745058,0.2334712743759155,291.0910339355469,291.1499938964844,257.7490234375,256.5295715332031,279.3078918457031,293.6426086425781,291.0892028808594,1.0,0.2606770396232605,0.668407142162323,0.668407142162323,1.0,1.0,-1.109933376312256,0.4436167776584625,0.6663165092468262,0.1864697039127349,0.0,0.0,0.6152678728103638,54.83646774291992,65.0,-24.642963409423828,-13135.3857421875,181.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,308.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.166015625,18000.0,0.0,0.0,0.2919296026229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656509280204773,0.6565159559249878,-6.651815965597052e-06,0.0,0.0002962714352179,0.0,0.0,49.8631591796875,0.0,0.0,0.0,0.4266346096992492,4.0,0.0,1.0
578400,293.1036376953125,297.1499938964844,293.1499938964844,0.091921329498291,-2388.888427734375,304.1454162597656,0.7702145576477051,0.1974294632673263,0.1788016110658645,294.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.476040631532669,0.050000000745058,0.0492184795439243,293.12139892578125,297.1499938964844,293.1499938964844,0.0282219052314758,-808.8388061523438,304.1450500488281,0.5429072976112366,0.0717341229319572,0.0512646250426769,293.1083068847656,297.1499938964844,293.1499938964844,0.3463760614395141,-6495.35888671875,304.1321716308594,0.9990000128746032,0.5133622288703918,0.4121060371398926,293.2771911621094,297.1499938964844,293.1499938964844,0.0047484743408858,-1771.097900390625,297.3750305175781,0.476040631532669,0.050000000745058,0.2334712743759155,291.0910339355469,291.1499938964844,257.7490234375,256.5295715332031,279.3078918457031,293.6426086425781,291.0892028808594,1.0,0.2606770396232605,0.668407142162323,0.668407142162323,1.0,1.0,-1.109933376312256,0.4436167776584625,0.6663165092468262,0.1864697039127349,0.0,0.0,0.6152678728103638,54.83646774291992,65.0,-24.642963409423828,-13135.3857421875,181.16842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,308.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.166015625,18000.0,0.0,0.0,0.2919296026229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656509280204773,0.6565159559249878,-6.651815965597052e-06,0.0,0.0002962714352179,0.0,0.0,49.8631591796875,0.0,0.0,0.0,0.4266346096992492,4.0,0.0,1.0
578460,293.1026306152344,297.1499938964844,293.1499938964844,0.0929015204310417,-2409.838623046875,304.14532470703125,0.7670351266860962,0.1988036483526229,0.1801064759492874,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.4722548425197601,0.050000000745058,0.0492900796234607,293.1170959472656,297.1499938964844,293.1499938964844,0.0297974850982427,-826.2901611328125,304.1441650390625,0.5435268878936768,0.0733278393745422,0.0524240173399448,293.1190185546875,297.1499938964844,293.1499938964844,0.3551158905029297,-6627.916015625,304.1235656738281,0.9990000128746032,0.5122552514076233,0.4202680587768554,293.27569580078125,297.1499938964844,293.1499938964844,0.0047257989645004,-1764.5335693359375,297.32635498046875,0.4722548425197601,0.050000000745058,0.2338109165430069,291.07470703125,291.1499938964844,257.6601257324219,256.4512939453125,279.266845703125,293.6525573730469,291.0730895996094,1.0,0.2646771669387817,0.6680800914764404,0.6680800914764404,1.0,1.0,-1.123180866241455,0.4492732882499695,0.6739075779914856,0.1890768855810165,0.0,0.0,0.6264186501502991,56.822208404541016,68.0,-22.61655235290528,-13324.166015625,189.0116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,308.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.177734375,18000.0,0.0,0.0,0.2941070795059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778051257133484,0.6778119206428528,-6.8137414928060025e-06,0.0,0.0002984813181683,0.0,0.0,53.17515563964844,0.0,0.0,0.0,0.4349358379840851,4.0,0.0,1.0
578520,293.1026306152344,297.1499938964844,293.1499938964844,0.0929015204310417,-2409.838623046875,304.14532470703125,0.7670351266860962,0.1988036483526229,0.1801064759492874,294.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.4722548425197601,0.050000000745058,0.0492900796234607,293.1170959472656,297.1499938964844,293.1499938964844,0.0297974850982427,-826.2901611328125,304.1441650390625,0.5435268878936768,0.0733278393745422,0.0524240173399448,293.1190185546875,297.1499938964844,293.1499938964844,0.3551158905029297,-6627.916015625,304.1235656738281,0.9990000128746032,0.5122552514076233,0.4202680587768554,293.27569580078125,297.1499938964844,293.1499938964844,0.0047257989645004,-1764.5335693359375,297.32635498046875,0.4722548425197601,0.050000000745058,0.2338109165430069,291.07470703125,291.1499938964844,257.6601257324219,256.4512939453125,279.266845703125,293.6525573730469,291.0730895996094,1.0,0.2646771669387817,0.6680800914764404,0.6680800914764404,1.0,1.0,-1.123180866241455,0.4492732882499695,0.6739075779914856,0.1890768855810165,0.0,0.0,0.6264186501502991,56.822208404541016,68.0,-22.61655235290528,-13324.166015625,189.0116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,308.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.177734375,18000.0,0.0,0.0,0.2941070795059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778051257133484,0.6778119206428528,-6.8137414928060025e-06,0.0,0.0002984813181683,0.0,0.0,53.17515563964844,0.0,0.0,0.0,0.4349358379840851,4.0,0.0,1.0
578580,293.1018981933594,297.1499938964844,293.1499938964844,0.0938600152730941,-2430.2861328125,304.1452941894531,0.7634572982788086,0.2001553773880005,0.1814000606536865,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.467797189950943,0.050000000745058,0.0493707023561,293.1131896972656,297.1499938964844,293.1499938964844,0.0314767248928546,-847.7974853515625,304.14337158203125,0.5438203811645508,0.0749588757753372,0.053617026656866,293.1324157714844,297.1499938964844,293.1499938964844,0.3648338317871094,-6773.5751953125,304.1162414550781,0.9990000128746032,0.5103301405906677,0.4292728304862976,293.2745666503906,297.1499938964844,293.1499938964844,0.0047031706199049,-1757.842041015625,297.2781066894531,0.467797189950943,0.050000000745058,0.2341933697462082,291.0602722167969,291.1499938964844,257.5740051269531,256.37548828125,279.22802734375,293.66766357421875,291.05889892578125,1.0,0.2690513134002685,0.6677530407905579,0.6677530407905579,1.0,1.0,-1.1375292539596558,0.455439418554306,0.6820898056030273,0.1918453425168991,0.0,0.0,0.639367401599884,59.05143737792969,71.0,-20.06902313232422,-13526.8125,197.8353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,308.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.59765625,18000.0,0.0,0.0,0.2971278727054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034196257591248,0.7034266591072083,-7.018500582489651e-06,0.0,0.0003015470283571,0.0,0.0,57.39430618286133,0.0,0.0,0.0,0.4451132416725158,4.0,0.0,1.0
578640,293.1018981933594,297.1499938964844,293.1499938964844,0.0938600152730941,-2430.2861328125,304.1452941894531,0.7634572982788086,0.2001553773880005,0.1814000606536865,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.467797189950943,0.050000000745058,0.0493707023561,293.1131896972656,297.1499938964844,293.1499938964844,0.0314767248928546,-847.7974853515625,304.14337158203125,0.5438203811645508,0.0749588757753372,0.053617026656866,293.1324157714844,297.1499938964844,293.1499938964844,0.3648338317871094,-6773.5751953125,304.1162414550781,0.9990000128746032,0.5103301405906677,0.4292728304862976,293.2745666503906,297.1499938964844,293.1499938964844,0.0047031706199049,-1757.842041015625,297.2781066894531,0.467797189950943,0.050000000745058,0.2341933697462082,291.0602722167969,291.1499938964844,257.5740051269531,256.37548828125,279.22802734375,293.66766357421875,291.05889892578125,1.0,0.2690513134002685,0.6677530407905579,0.6677530407905579,1.0,1.0,-1.1375292539596558,0.455439418554306,0.6820898056030273,0.1918453425168991,0.0,0.0,0.639367401599884,59.05143737792969,71.0,-20.06902313232422,-13526.8125,197.8353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6749267578125,308.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17748.59765625,18000.0,0.0,0.0,0.2971278727054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034196257591248,0.7034266591072083,-7.018500582489651e-06,0.0,0.0003015470283571,0.0,0.0,57.39430618286133,0.0,0.0,0.0,0.4451132416725158,4.0,0.0,1.0
578700,293.1015930175781,297.1499938964844,293.1499938964844,0.0943299904465675,-2440.2958984375,304.1452941894531,0.7615725994110107,0.2008227258920669,0.1820418834686279,294.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.4652937650680542,0.050000000745058,0.0494139082729816,293.111328125,297.1499938964844,293.1499938964844,0.0322335548698902,-857.822265625,304.1432189941406,0.5438829064369202,0.0757881924510002,0.0542251467704772,293.1399230957031,297.1499938964844,293.1499938964844,0.3699871003627777,-6850.18359375,304.1130065917969,0.9990000128746032,0.5090739130973816,0.4340212345123291,293.2741394042969,297.1499938964844,293.1499938964844,0.0046918257139623,-1754.4285888671875,297.254150390625,0.4652937650680542,0.050000000745058,0.2343983054161071,291.0538330078125,291.1499938964844,257.5321350097656,256.3386535644531,279.2095642089844,293.6770324707031,291.05255126953125,1.0,0.2713483870029449,0.6675894856452942,0.6675894856452942,1.0,1.0,-1.145026683807373,0.4586744308471679,0.6863522529602051,0.1932763308286667,0.0,0.0,0.6464335322380066,60.243927001953125,71.0,-18.6396427154541,-13632.2958984375,202.5749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946350097656,308.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17727.259765625,18000.0,0.0,0.0,0.2989627420902252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177188992500305,0.7177260518074036,-7.137075954233296e-06,0.0,0.0003034091787412,0.0,0.0,59.86228561401367,0.0,0.0,0.0,0.4508771598339081,4.0,0.0,1.0
578760,293.1013488769531,297.1499938964844,293.1499938964844,0.0947929844260215,-2450.14501953125,304.1452941894531,0.7596550583839417,0.2014846056699752,0.1826802939176559,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.4625976681709289,0.050000000745058,0.0494586937129497,293.1088256835937,297.1499938964844,293.1499938964844,0.0330368839204311,-868.3818359375,304.1429748535156,0.5440311431884766,0.076770894229412,0.0548693649470806,293.1484069824219,297.1499938964844,293.1499938964844,0.3752883374691009,-6928.57373046875,304.110107421875,0.9990000128746032,0.5075399875640869,0.4388891458511352,293.27374267578125,297.1499938964844,293.1499938964844,0.0046804249286651,-1750.953369140625,297.2304077148437,0.4625976681709289,0.050000000745058,0.2346107512712478,291.0479431152344,291.1499938964844,257.4911499023437,256.3026123046875,279.1918334960937,293.6871643066406,291.0468139648437,1.0,0.2737037241458893,0.6673872470855713,0.6673872470855713,1.0,1.0,-1.1527175903320312,0.4619899392127991,0.6907276511192322,0.1947233974933624,0.0,0.0,0.6538296937942505,61.47933197021485,59.0,-17.09739875793457,-13740.1298828125,207.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097961425781,308.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17706.892578125,18000.0,0.0,0.0,0.3010069131851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732903003692627,0.7329102754592896,-7.266224656632403e-06,0.0,0.0003054837579838,0.0,0.0,62.57316589355469,0.0,0.0,0.0,0.4570578038692474,4.0,0.0,1.0
578820,293.1007385253906,297.1499938964844,293.1499938964844,0.0954976007342338,-2464.83349609375,304.1457214355469,0.7626031637191772,0.2028400748968124,0.1838640570640564,294.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.4638952016830444,0.050000000745058,0.0494373030960559,293.1005554199219,297.1499938964844,293.1499938964844,0.035174548625946,-895.9850463867188,304.1417541503906,0.5524846911430359,0.0794909968972206,0.056643895804882,293.1615905761719,297.1499938964844,293.1499938964844,0.3737373054027557,-6898.0146484375,304.1266174316406,0.9990000128746032,0.504878044128418,0.4365762770175934,293.2729187011719,297.1499938964844,293.1499938964844,0.0046452921815216,-1738.5206298828125,297.191650390625,0.4638952016830444,0.050000000745058,0.2345092743635177,291.0519104003906,291.1499938964844,257.41217041015625,256.23321533203125,279.16900634765625,293.690185546875,291.0548400878906,1.0,0.2726109325885772,0.6669827103614807,0.6669827103614807,1.0,1.0,-1.153353929519653,0.4619591832160949,0.6913947463035583,0.1953051388263702,0.0,0.0,0.6671242713928223,60.960086822509766,47.0,13.207938194274902,-13848.7705078125,206.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34747314453125,308.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.6171875,18000.0,0.0,0.0,0.3055270612239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638996243476868,0.7639071941375732,-7.546996130258776e-06,0.0,0.0003100711037404,0.0,0.0,68.45124816894531,0.0,0.0,0.0,0.4698277413845062,4.0,0.0,1.0
578880,293.1007385253906,297.1499938964844,293.1499938964844,0.0954976007342338,-2464.83349609375,304.1457214355469,0.7626031637191772,0.2028400748968124,0.1838640570640564,294.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.4638952016830444,0.050000000745058,0.0494373030960559,293.1005554199219,297.1499938964844,293.1499938964844,0.035174548625946,-895.9850463867188,304.1417541503906,0.5524846911430359,0.0794909968972206,0.056643895804882,293.1615905761719,297.1499938964844,293.1499938964844,0.3737373054027557,-6898.0146484375,304.1266174316406,0.9990000128746032,0.504878044128418,0.4365762770175934,293.2729187011719,297.1499938964844,293.1499938964844,0.0046452921815216,-1738.5206298828125,297.191650390625,0.4638952016830444,0.050000000745058,0.2345092743635177,291.0519104003906,291.1499938964844,257.41217041015625,256.23321533203125,279.16900634765625,293.690185546875,291.0548400878906,1.0,0.2726109325885772,0.6669827103614807,0.6669827103614807,1.0,1.0,-1.153353929519653,0.4619591832160949,0.6913947463035583,0.1953051388263702,0.0,0.0,0.6671242713928223,60.960086822509766,47.0,13.207938194274902,-13848.7705078125,206.70513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34747314453125,308.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.6171875,18000.0,0.0,0.0,0.3055270612239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638996243476868,0.7639071941375732,-7.546996130258776e-06,0.0,0.0003100711037404,0.0,0.0,68.45124816894531,0.0,0.0,0.0,0.4698277413845062,4.0,0.0,1.0
578940,293.0999450683594,297.1499938964844,293.1499938964844,0.09583131223917,-2471.06201171875,304.1465759277344,0.7716884613037109,0.2042510062456131,0.1850071549415588,294.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.470451295375824,0.050000000745058,0.0493231154978275,293.0971984863281,297.1499938964844,293.1499938964844,0.0368270985782146,-916.6826171875,304.1418151855469,0.5652613639831543,0.0814394503831863,0.0581357292830944,293.1550598144531,297.1499938964844,293.1499938964844,0.3606378436088562,-6693.26611328125,304.15643310546875,0.9990000128746032,0.5058597922325134,0.4239937663078308,293.271728515625,297.1499938964844,293.1499938964844,0.0045945402234792,-1718.3209228515625,297.173583984375,0.470451295375824,0.050000000745058,0.2339676320552826,291.0922546386719,291.1499938964844,257.3375549316406,256.16778564453125,279.1479187011719,293.65643310546875,291.0977783203125,1.0,0.2671964764595032,0.6665781736373901,0.6665781736373901,1.0,1.0,-1.1406316757202148,0.4559091031551361,0.6847225427627563,0.193754643201828,0.0,0.0,0.6723830699920654,57.92599105834961,50.0,52.13391876220703,-13821.595703125,196.6462554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2472839355469,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.814453125,18000.0,0.0,0.0,0.3099686503410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831337451934814,0.7831414937973022,-7.756905688438565e-06,0.0,0.0003145787923131,0.0,0.0,72.51139831542969,0.0,0.0,0.0,0.4780238270759582,4.0,0.0,1.0
