time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.0999450683594,297.1499938964844,293.1499938964844,0.09583131223917,-2471.06201171875,304.1465759277344,0.7716884613037109,0.2042510062456131,0.1850071549415588,294.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.470451295375824,0.050000000745058,0.0493231154978275,293.0971984863281,297.1499938964844,293.1499938964844,0.0368270985782146,-916.6826171875,304.1418151855469,0.5652613639831543,0.0814394503831863,0.0581357292830944,293.1550598144531,297.1499938964844,293.1499938964844,0.3606378436088562,-6693.26611328125,304.15643310546875,0.9990000128746032,0.5058597922325134,0.4239937663078308,293.271728515625,297.1499938964844,293.1499938964844,0.0045945402234792,-1718.3209228515625,297.173583984375,0.470451295375824,0.050000000745058,0.2339676320552826,291.0922546386719,291.1499938964844,257.3375549316406,256.16778564453125,279.1479187011719,293.65643310546875,291.0977783203125,1.0,0.2671964764595032,0.6665781736373901,0.6665781736373901,1.0,1.0,-1.1406316757202148,0.4559091031551361,0.6847225427627563,0.193754643201828,0.0,0.0,0.6723830699920654,57.92599105834961,50.0,52.13391876220703,-13821.595703125,196.6462554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2472839355469,308.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17831.814453125,18000.0,0.0,0.0,0.3099686503410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831337451934814,0.7831414937973022,-7.756905688438565e-06,0.0,0.0003145787923131,0.0,0.0,72.51139831542969,0.0,0.0,0.0,0.4780238270759582,4.0,0.0,1.0
579060,293.0990905761719,297.1499938964844,293.1499938964844,0.0961722284555435,-2477.433837890625,304.1471252441406,0.778401792049408,0.205689251422882,0.1862265020608902,294.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.474253237247467,0.050000000745058,0.0492524355649948,293.0979919433594,297.1499938964844,293.1499938964844,0.0375817939639091,-925.7809448242188,304.14324951171875,0.5727419257164001,0.0826064348220825,0.058907650411129,293.1355895996094,297.1499938964844,293.1499938964844,0.3513287901878357,-6551.06201171875,304.16925048828125,0.9990000128746032,0.5096824765205383,0.4160126745700836,293.2702331542969,297.1499938964844,293.1499938964844,0.0045467279851436,-1698.972900390625,297.159912109375,0.474253237247467,0.050000000745058,0.2336323410272598,291.1378479003906,291.1499938964844,257.2679138183594,256.1068725585937,279.1131591796875,293.60894775390625,291.1410522460937,1.0,0.2643117904663086,0.6663326621055603,0.6663326621055603,1.0,1.0,-1.1329493522644043,0.452202558517456,0.6807467937469482,0.1929949074983596,0.0,0.0,0.6706774830818176,56.05418395996094,53.0,52.356048583984375,-13789.9775390625,190.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2381286621094,308.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.052734375,18000.0,0.0,0.0,0.3137161433696747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856028079986572,0.7856106162071228,-7.815985554771032e-06,0.0,0.0003183819935657,0.0,0.0,73.2712631225586,0.0,0.0,0.0,0.4793347120285034,4.0,0.0,1.0
579120,293.0990905761719,297.1499938964844,293.1499938964844,0.0961722284555435,-2477.433837890625,304.1471252441406,0.778401792049408,0.205689251422882,0.1862265020608902,294.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.474253237247467,0.050000000745058,0.0492524355649948,293.0979919433594,297.1499938964844,293.1499938964844,0.0375817939639091,-925.7809448242188,304.14324951171875,0.5727419257164001,0.0826064348220825,0.058907650411129,293.1355895996094,297.1499938964844,293.1499938964844,0.3513287901878357,-6551.06201171875,304.16925048828125,0.9990000128746032,0.5096824765205383,0.4160126745700836,293.2702331542969,297.1499938964844,293.1499938964844,0.0045467279851436,-1698.972900390625,297.159912109375,0.474253237247467,0.050000000745058,0.2336323410272598,291.1378479003906,291.1499938964844,257.2679138183594,256.1068725585937,279.1131591796875,293.60894775390625,291.1410522460937,1.0,0.2643117904663086,0.6663326621055603,0.6663326621055603,1.0,1.0,-1.1329493522644043,0.452202558517456,0.6807467937469482,0.1929949074983596,0.0,0.0,0.6706774830818176,56.05418395996094,53.0,52.356048583984375,-13789.9775390625,190.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2381286621094,308.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.052734375,18000.0,0.0,0.0,0.3137161433696747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856028079986572,0.7856106162071228,-7.815985554771032e-06,0.0,0.0003183819935657,0.0,0.0,73.2712631225586,0.0,0.0,0.0,0.4793347120285034,4.0,0.0,1.0
579180,293.0982360839844,297.1499938964844,293.1499938964844,0.0967940017580986,-2490.21435546875,304.14703369140625,0.7824870347976685,0.2071542739868164,0.1875036209821701,294.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4758688509464264,0.050000000745058,0.0492216013371944,293.09521484375,297.1499938964844,293.1499938964844,0.0389672480523586,-943.2024536132812,304.1431579589844,0.5793694853782654,0.0844823643565177,0.0601025000214576,293.1211242675781,297.1499938964844,293.1499938964844,0.3469640910625458,-6486.5283203125,304.1698913574219,0.9990000128746032,0.5129899382591248,0.4124841690063476,293.26837158203125,297.1499938964844,293.1499938964844,0.0045094825327396,-1684.931396484375,297.1338195800781,0.4758688509464264,0.050000000745058,0.2334860861301422,291.15728759765625,291.1499938964844,257.20379638671875,256.05096435546875,279.0769958496094,293.573486328125,291.1584167480469,1.0,0.2632412612438202,0.6660870909690857,0.6660870909690857,1.0,1.0,-1.1314667463302612,0.4512919783592224,0.6801748275756836,0.1932104974985122,0.0,0.0,0.6682026982307434,55.26724243164063,56.0,28.89853477478028,-13797.9560546875,188.6116638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950439453125,308.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16796875,18000.0,0.0,0.0,0.3166970610618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813429832458496,0.7813507318496704,-7.787463800923433e-06,0.0,0.000321407278534,0.0,0.0,72.48249053955078,0.0,0.0,0.0,0.4776835441589355,4.0,0.0,1.0
579240,293.0982360839844,297.1499938964844,293.1499938964844,0.0967940017580986,-2490.21435546875,304.14703369140625,0.7824870347976685,0.2071542739868164,0.1875036209821701,294.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4758688509464264,0.050000000745058,0.0492216013371944,293.09521484375,297.1499938964844,293.1499938964844,0.0389672480523586,-943.2024536132812,304.1431579589844,0.5793694853782654,0.0844823643565177,0.0601025000214576,293.1211242675781,297.1499938964844,293.1499938964844,0.3469640910625458,-6486.5283203125,304.1698913574219,0.9990000128746032,0.5129899382591248,0.4124841690063476,293.26837158203125,297.1499938964844,293.1499938964844,0.0045094825327396,-1684.931396484375,297.1338195800781,0.4758688509464264,0.050000000745058,0.2334860861301422,291.15728759765625,291.1499938964844,257.20379638671875,256.05096435546875,279.0769958496094,293.573486328125,291.1584167480469,1.0,0.2632412612438202,0.6660870909690857,0.6660870909690857,1.0,1.0,-1.1314667463302612,0.4512919783592224,0.6801748275756836,0.1932104974985122,0.0,0.0,0.6682026982307434,55.26724243164063,56.0,28.89853477478028,-13797.9560546875,188.6116638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950439453125,308.0751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.16796875,18000.0,0.0,0.0,0.3166970610618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813429832458496,0.7813507318496704,-7.787463800923433e-06,0.0,0.000321407278534,0.0,0.0,72.48249053955078,0.0,0.0,0.0,0.4776835441589355,4.0,0.0,1.0
579300,293.0977783203125,297.1499938964844,293.1499938964844,0.0971738100051879,-2498.158447265625,304.1468811035156,0.7837461829185486,0.2078970074653625,0.1881625652313232,294.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4760918617248535,0.050000000745058,0.0492173060774803,293.0935363769531,297.1499938964844,293.1499938964844,0.0398136228322982,-953.913818359375,304.14288330078125,0.5823172926902771,0.0855098962783813,0.06080237403512,293.1160888671875,297.1499938964844,293.1499938964844,0.3461817502975464,-6475.96337890625,304.1676940917969,0.9990000128746032,0.5143452286720276,0.4119912385940552,293.2673645019531,297.1499938964844,293.1499938964844,0.004493644926697,-1679.2391357421875,297.1180419921875,0.4760918617248535,0.050000000745058,0.2334657162427902,291.1610107421875,291.1499938964844,257.1739807128906,256.0250549316406,279.0599975585937,293.56121826171875,291.16143798828125,1.0,0.2632743120193481,0.6659643650054932,0.6659643650054932,1.0,1.0,-1.132475733757019,0.4516292810440063,0.6808464527130127,0.1935794204473495,0.0,0.0,0.6670803427696228,55.17644500732422,56.0,18.026525497436523,-13818.25390625,188.7518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3385314941406,308.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.083984375,18000.0,0.0,0.0,0.3179290890693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788208723068237,0.7788286209106445,-7.764907422824763e-06,0.0,0.0003226576081942,0.0,0.0,71.97795867919922,0.0,0.0,0.0,0.4766476452350616,4.0,0.0,1.0
579360,293.09735107421875,297.1499938964844,293.1499938964844,0.0975900068879127,-2506.91748046875,304.1466979980469,0.7845408916473389,0.2086437195539474,0.1888322234153747,294.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4759819209575653,0.050000000745058,0.0492194071412086,293.091796875,297.1499938964844,293.1499938964844,0.0407106839120388,-965.2911376953124,304.1425476074219,0.5849214792251587,0.0865624397993087,0.061530977487564,293.1125183105469,297.1499938964844,293.1499938964844,0.3462175130844116,-6477.9365234375,304.1643981933594,0.9990000128746032,0.5154801607131958,0.4122342467308044,293.2663269042969,297.1499938964844,293.1499938964844,0.0044792057015001,-1674.2176513671875,297.100830078125,0.4759819209575653,0.050000000745058,0.2334756851196289,291.16168212890625,291.1499938964844,257.1457214355469,256.0005798339844,279.0436706542969,293.55224609375,291.1615295410156,1.0,0.2636312246322632,0.6658661961555481,0.6658661961555481,1.0,1.0,-1.1344596147537231,0.4524163603782654,0.682043194770813,0.1940979063510894,0.0,0.0,0.6662226319313049,55.25927734375,59.0,8.424869537353516,-13848.5107421875,189.53211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3872985839844,308.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.458984375,18000.0,0.0,0.0,0.3190159499645233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765406370162964,0.7765483856201172,-7.742777597741224e-06,0.0,0.0003237606433685,0.0,0.0,71.51139831542969,0.0,0.0,0.0,0.4756992161273956,4.0,0.0,1.0
579420,293.0965576171875,297.1499938964844,293.1499938964844,0.098504401743412,-2526.2568359375,304.1462707519531,0.7849165797233582,0.2101388126611709,0.190192237496376,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4748935401439667,0.050000000745058,0.0492402091622352,293.0885009765625,297.1499938964844,293.1499938964844,0.0426010005176067,-989.3306274414062,304.1418762207031,0.5891343951225281,0.088708572089672,0.0630373135209083,293.1094665527344,297.1499938964844,293.1499938964844,0.3484224379062652,-6514.19775390625,304.1558837890625,0.9990000128746032,0.517055869102478,0.4146227538585663,293.2643737792969,297.1499938964844,293.1499938964844,0.0044536795467138,-1665.752197265625,297.0628967285156,0.4748935401439667,0.050000000745058,0.2335743457078933,291.15606689453125,291.1499938964844,257.0942687988281,255.9562530517578,279.0135192871094,293.5428771972656,291.15509033203125,1.0,0.265176922082901,0.6656699776649475,0.6656699776649475,1.0,1.0,-1.140909194946289,0.4551221132278442,0.6857870817184448,0.1954916417598724,0.0,0.0,0.6657126545906067,55.87498474121094,62.0,-6.142247676849365,-13936.416015625,192.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48809814453125,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16015625,18000.0,0.0,0.0,0.3208559155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773928701877594,0.7739364504814148,-7.712690603511874e-06,0.0,0.0003256279451306,0.0,0.0,70.94593811035156,0.0,0.0,0.0,0.4745848476886749,4.0,0.0,1.0
579480,293.0965576171875,297.1499938964844,293.1499938964844,0.098504401743412,-2526.2568359375,304.1462707519531,0.7849165797233582,0.2101388126611709,0.190192237496376,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.4748935401439667,0.050000000745058,0.0492402091622352,293.0885009765625,297.1499938964844,293.1499938964844,0.0426010005176067,-989.3306274414062,304.1418762207031,0.5891343951225281,0.088708572089672,0.0630373135209083,293.1094665527344,297.1499938964844,293.1499938964844,0.3484224379062652,-6514.19775390625,304.1558837890625,0.9990000128746032,0.517055869102478,0.4146227538585663,293.2643737792969,297.1499938964844,293.1499938964844,0.0044536795467138,-1665.752197265625,297.0628967285156,0.4748935401439667,0.050000000745058,0.2335743457078933,291.15606689453125,291.1499938964844,257.0942687988281,255.9562530517578,279.0135192871094,293.5428771972656,291.15509033203125,1.0,0.265176922082901,0.6656699776649475,0.6656699776649475,1.0,1.0,-1.140909194946289,0.4551221132278442,0.6857870817184448,0.1954916417598724,0.0,0.0,0.6657126545906067,55.87498474121094,62.0,-6.142247676849365,-13936.416015625,192.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48809814453125,308.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16015625,18000.0,0.0,0.0,0.3208559155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773928701877594,0.7739364504814148,-7.712690603511874e-06,0.0,0.0003256279451306,0.0,0.0,70.94593811035156,0.0,0.0,0.0,0.4745848476886749,4.0,0.0,1.0
579540,293.0959167480469,297.1499938964844,293.1499938964844,0.0994843691587448,-2547.0283203125,304.1458740234375,0.7839550971984863,0.2116209417581558,0.1915622353553772,294.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4728047549724579,0.050000000745058,0.0492796078324317,293.08544921875,297.1499938964844,293.1499938964844,0.0445669703185558,-1014.4213256835938,304.14129638671875,0.5921912789344788,0.0908817052841186,0.0645815357565879,293.1114807128906,297.1499938964844,293.1499938964844,0.3529887199401855,-6585.64599609375,304.14630126953125,0.9990000128746032,0.5176852345466614,0.4191081821918487,293.2626037597656,297.1499938964844,293.1499938964844,0.0044311308301985,-1658.651611328125,297.0219421386719,0.4728047549724579,0.050000000745058,0.2337612509727478,291.144775390625,291.1499938964844,257.04998779296875,255.9185028076172,278.9867553710937,293.5429077148437,291.1434020996094,1.0,0.2676354944705963,0.6654737591743469,0.6654737591743469,1.0,1.0,-1.1500617265701294,0.459065318107605,0.6909963488578796,0.1972634941339492,0.0,0.0,0.6671282052993774,56.99451446533203,65.0,-14.733802795410156,-14055.822265625,197.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765380859375,308.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.40625,18000.0,0.0,0.0,0.3224356472492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750952243804932,0.7751029133796692,-7.714898856647778e-06,0.0,0.000327231187839,0.0,0.0,71.11927032470703,0.0,0.0,0.0,0.475023090839386,4.0,0.0,1.0
579600,293.0959167480469,297.1499938964844,293.1499938964844,0.0994843691587448,-2547.0283203125,304.1458740234375,0.7839550971984863,0.2116209417581558,0.1915622353553772,294.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4728047549724579,0.050000000745058,0.0492796078324317,293.08544921875,297.1499938964844,293.1499938964844,0.0445669703185558,-1014.4213256835938,304.14129638671875,0.5921912789344788,0.0908817052841186,0.0645815357565879,293.1114807128906,297.1499938964844,293.1499938964844,0.3529887199401855,-6585.64599609375,304.14630126953125,0.9990000128746032,0.5176852345466614,0.4191081821918487,293.2626037597656,297.1499938964844,293.1499938964844,0.0044311308301985,-1658.651611328125,297.0219421386719,0.4728047549724579,0.050000000745058,0.2337612509727478,291.144775390625,291.1499938964844,257.04998779296875,255.9185028076172,278.9867553710937,293.5429077148437,291.1434020996094,1.0,0.2676354944705963,0.6654737591743469,0.6654737591743469,1.0,1.0,-1.1500617265701294,0.459065318107605,0.6909963488578796,0.1972634941339492,0.0,0.0,0.6671282052993774,56.99451446533203,65.0,-14.733802795410156,-14055.822265625,197.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765380859375,308.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.40625,18000.0,0.0,0.0,0.3224356472492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750952243804932,0.7751029133796692,-7.714898856647778e-06,0.0,0.000327231187839,0.0,0.0,71.11927032470703,0.0,0.0,0.0,0.475023090839386,4.0,0.0,1.0
579660,293.0950622558594,297.1499938964844,293.1499938964844,0.1005217507481575,-2569.0048828125,304.1455383300781,0.7820394039154053,0.2131644934415817,0.1929730623960495,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4698410928249359,0.050000000745058,0.0493340604007244,293.0823059082031,297.1499938964844,293.1499938964844,0.0466148667037487,-1040.6722412109375,304.1407775878906,0.5944541096687317,0.0931533724069595,0.0661833062767982,293.117431640625,297.1499938964844,293.1499938964844,0.3594191968441009,-6684.23095703125,304.1368408203125,0.9990000128746032,0.5174619555473328,0.4252281188964844,293.2606811523437,297.1499938964844,293.1499938964844,0.0044116987846791,-1652.789306640625,296.9804992675781,0.4698410928249359,0.050000000745058,0.2340195477008819,291.1307067871094,291.1499938964844,257.0113830566406,255.8857879638672,278.9623413085937,293.5502014160156,291.129150390625,1.0,0.270811378955841,0.6651442050933838,0.6651442050933838,1.0,1.0,-1.1613980531692505,0.4640243053436279,0.6973737478256226,0.1991319060325622,0.0,0.0,0.6706168055534363,58.51842880249024,68.0,-19.26648712158203,-14201.1171875,204.55096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,308.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.3239784836769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806611657142639,0.7806689739227295,-7.757378625683486e-06,0.0,0.0003287969739176,0.0,0.0,72.17615509033203,0.0,0.0,0.0,0.4772974550724029,4.0,0.0,1.0
579720,293.0950622558594,297.1499938964844,293.1499938964844,0.1005217507481575,-2569.0048828125,304.1455383300781,0.7820394039154053,0.2131644934415817,0.1929730623960495,294.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4698410928249359,0.050000000745058,0.0493340604007244,293.0823059082031,297.1499938964844,293.1499938964844,0.0466148667037487,-1040.6722412109375,304.1407775878906,0.5944541096687317,0.0931533724069595,0.0661833062767982,293.117431640625,297.1499938964844,293.1499938964844,0.3594191968441009,-6684.23095703125,304.1368408203125,0.9990000128746032,0.5174619555473328,0.4252281188964844,293.2606811523437,297.1499938964844,293.1499938964844,0.0044116987846791,-1652.789306640625,296.9804992675781,0.4698410928249359,0.050000000745058,0.2340195477008819,291.1307067871094,291.1499938964844,257.0113830566406,255.8857879638672,278.9623413085937,293.5502014160156,291.129150390625,1.0,0.270811378955841,0.6651442050933838,0.6651442050933838,1.0,1.0,-1.1613980531692505,0.4640243053436279,0.6973737478256226,0.1991319060325622,0.0,0.0,0.6706168055534363,58.51842880249024,68.0,-19.26648712158203,-14201.1171875,204.55096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,308.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.3239784836769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806611657142639,0.7806689739227295,-7.757378625683486e-06,0.0,0.0003287969739176,0.0,0.0,72.17615509033203,0.0,0.0,0.0,0.4772974550724029,4.0,0.0,1.0
579780,293.0938720703125,297.1499938964844,293.1499938964844,0.1016489118337631,-2592.849853515625,304.1451416015625,0.7795459032058716,0.2147974073886871,0.1944837123155594,294.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4660607874393463,0.050000000745058,0.0494006015360355,293.07891845703125,297.1499938964844,293.1499938964844,0.0487966984510421,-1068.803466796875,304.1402282714844,0.5963245034217834,0.0955537185072898,0.0678903609514236,293.12646484375,297.1499938964844,293.1499938964844,0.3673329055309295,-6803.8544921875,304.1280517578125,0.9990000128746032,0.5164600610733032,0.4325881600379944,293.25830078125,297.1499938964844,293.1499938964844,0.0043953056447207,-1648.107666015625,296.939697265625,0.4660607874393463,0.050000000745058,0.23433518409729,291.1145324707031,291.1499938964844,256.9763488769531,255.8561553955078,278.9369812011719,293.5638732910156,291.1128234863281,1.0,0.2745470702648163,0.6648146510124207,0.6648146510124207,1.0,1.0,-1.1745522022247314,0.4699164032936096,0.7046357989311218,0.2009464353322982,0.0,0.0,0.6764048337936401,60.364505767822266,71.0,-22.33818626403809,-14369.390625,212.6062164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643371582031,308.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5859375,18000.0,0.0,0.0,0.3257009088993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910565733909607,0.791064441204071,-7.845254913263489e-06,0.0,0.0003305450372863,0.0,0.0,74.23690795898438,0.0,0.0,0.0,0.4816144704818725,4.0,0.0,1.0
579840,293.0938720703125,297.1499938964844,293.1499938964844,0.1016489118337631,-2592.849853515625,304.1451416015625,0.7795459032058716,0.2147974073886871,0.1944837123155594,294.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4660607874393463,0.050000000745058,0.0494006015360355,293.07891845703125,297.1499938964844,293.1499938964844,0.0487966984510421,-1068.803466796875,304.1402282714844,0.5963245034217834,0.0955537185072898,0.0678903609514236,293.12646484375,297.1499938964844,293.1499938964844,0.3673329055309295,-6803.8544921875,304.1280517578125,0.9990000128746032,0.5164600610733032,0.4325881600379944,293.25830078125,297.1499938964844,293.1499938964844,0.0043953056447207,-1648.107666015625,296.939697265625,0.4660607874393463,0.050000000745058,0.23433518409729,291.1145324707031,291.1499938964844,256.9763488769531,255.8561553955078,278.9369812011719,293.5638732910156,291.1128234863281,1.0,0.2745470702648163,0.6648146510124207,0.6648146510124207,1.0,1.0,-1.1745522022247314,0.4699164032936096,0.7046357989311218,0.2009464353322982,0.0,0.0,0.6764048337936401,60.364505767822266,71.0,-22.33818626403809,-14369.390625,212.6062164306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643371582031,308.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5859375,18000.0,0.0,0.0,0.3257009088993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910565733909607,0.791064441204071,-7.845254913263489e-06,0.0,0.0003305450372863,0.0,0.0,74.23690795898438,0.0,0.0,0.0,0.4816144704818725,4.0,0.0,1.0
579900,293.0932312011719,297.1499938964844,293.1499938964844,0.1022339388728141,-2605.20556640625,304.1449584960937,0.7781330943107605,0.2156318724155426,0.1952621191740036,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4638587236404419,0.050000000745058,0.0494377240538597,293.0767517089844,297.1499938964844,293.1499938964844,0.0499428771436214,-1083.658203125,304.1399230957031,0.5971882939338684,0.0968824997544288,0.068790465593338,293.1323547363281,297.1499938964844,293.1499938964844,0.371747612953186,-6869.98486328125,304.1240234375,0.9990000128746032,0.5156022310256958,0.4366402328014374,293.25701904296875,297.1499938964844,293.1499938964844,0.0043879696168005,-1646.09033203125,296.9195556640625,0.4638587236404419,0.050000000745058,0.2345112711191177,291.10601806640625,291.1499938964844,256.9600830078125,255.8424224853516,278.9242248535156,293.5729064941406,291.1042785644531,1.0,0.2765846848487854,0.6646499037742615,0.6646499037742615,1.0,1.0,-1.1816861629486084,0.4731509387493133,0.7085351943969727,0.2018334120512008,0.0,0.0,0.6801948547363281,61.39015197753906,71.0,-23.16948127746582,-14461.1279296875,217.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.775390625,18000.0,0.0,0.0,0.3266902565956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982146739959717,0.7982226014137268,-7.908272891654633e-06,0.0,0.0003315490612294,0.0,0.0,75.69449615478516,0.0,0.0,0.0,0.4846105277538299,4.0,0.0,1.0
579960,293.0926208496094,297.1499938964844,293.1499938964844,0.1028280481696128,-2617.736328125,304.1448059082031,0.7766593098640442,0.2164741456508636,0.1960504353046417,294.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.4614942371845245,0.050000000745058,0.0494767092168331,293.0730895996094,297.1499938964844,293.1499938964844,0.0512886233627796,-1101.1756591796875,304.1393127441406,0.5984905958175659,0.0985285565257072,0.0698597133159637,293.1399230957031,297.1499938964844,293.1499938964844,0.3763798475265503,-6938.9638671875,304.1203308105469,0.9990000128746032,0.5143437385559082,0.4408556520938873,293.2557067871094,297.1499938964844,293.1499938964844,0.0043810792267322,-1644.2330322265625,296.8996887207031,0.4614942371845245,0.050000000745058,0.2346962094306945,291.09735107421875,291.1499938964844,256.94464111328125,255.82937622070312,278.9117126464844,293.5830078125,291.0956115722656,1.0,0.2787186503410339,0.6644311547279358,0.6644311547279358,1.0,1.0,-1.1892439126968384,0.4765812158584595,0.7126626968383789,0.2027117013931274,0.0,0.0,0.6845709085464478,62.4673957824707,59.0,-23.709884643554688,-14557.8486328125,221.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,308.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.638671875,18000.0,0.0,0.0,0.327794075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066771030426025,0.8066850900650024,-7.984608600963838e-06,0.0,0.0003326692967675,0.0,0.0,77.45316314697266,0.0,0.0,0.0,0.4881731271743774,4.0,0.0,1.0
580020,293.0911560058594,297.1499938964844,293.1499938964844,0.103810615837574,-2638.138427734375,304.1449279785156,0.7807446122169495,0.2182234227657318,0.197567731142044,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4633948504924774,0.050000000745058,0.0494453348219394,293.06500244140625,297.1499938964844,293.1499938964844,0.0542618632316589,-1139.982177734375,304.137939453125,0.6078492403030396,0.1021214947104454,0.0723262727260589,293.1500244140625,297.1499938964844,293.1499938964844,0.373779296875,-6894.07861328125,304.1351928710937,0.9990000128746032,0.5125163197517395,0.4374716281890869,293.25274658203125,297.1499938964844,293.1499938964844,0.0043573938310146,-1635.932861328125,296.8699035644531,0.4633948504924774,0.050000000745058,0.2345473766326904,291.0951232910156,291.1499938964844,256.91607666015625,255.80523681640625,278.90093994140625,293.5904846191406,291.09735107421875,1.0,0.2772841453552246,0.6639936566352844,0.6639936566352844,1.0,1.0,-1.1897565126419067,0.476850688457489,0.7129058837890625,0.2020616084337234,0.0,0.0,0.6925250887870789,61.6660385131836,47.0,4.774258136749268,-14643.22265625,220.4201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,308.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.98046875,18000.0,0.0,0.0,0.3302257359027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256441354751587,0.8256523013114929,-8.168394742824603e-06,0.0,0.0003351371560711,0.0,0.0,81.57836151123047,0.0,0.0,0.0,0.4961835443973541,4.0,0.0,1.0
580080,293.0911560058594,297.1499938964844,293.1499938964844,0.103810615837574,-2638.138427734375,304.1449279785156,0.7807446122169495,0.2182234227657318,0.197567731142044,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4633948504924774,0.050000000745058,0.0494453348219394,293.06500244140625,297.1499938964844,293.1499938964844,0.0542618632316589,-1139.982177734375,304.137939453125,0.6078492403030396,0.1021214947104454,0.0723262727260589,293.1500244140625,297.1499938964844,293.1499938964844,0.373779296875,-6894.07861328125,304.1351928710937,0.9990000128746032,0.5125163197517395,0.4374716281890869,293.25274658203125,297.1499938964844,293.1499938964844,0.0043573938310146,-1635.932861328125,296.8699035644531,0.4633948504924774,0.050000000745058,0.2345473766326904,291.0951232910156,291.1499938964844,256.91607666015625,255.80523681640625,278.90093994140625,293.5904846191406,291.09735107421875,1.0,0.2772841453552246,0.6639936566352844,0.6639936566352844,1.0,1.0,-1.1897565126419067,0.476850688457489,0.7129058837890625,0.2020616084337234,0.0,0.0,0.6925250887870789,61.6660385131836,47.0,4.774258136749268,-14643.22265625,220.4201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,308.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.98046875,18000.0,0.0,0.0,0.3302257359027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256441354751587,0.8256523013114929,-8.168394742824603e-06,0.0,0.0003351371560711,0.0,0.0,81.57836151123047,0.0,0.0,0.0,0.4961835443973541,4.0,0.0,1.0
580140,293.0894470214844,297.1499938964844,293.1499938964844,0.1044104099273681,-2649.880615234375,304.1456298828125,0.7911518216133118,0.2200574725866317,0.1990769505500793,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.470403641462326,0.050000000745058,0.0493237599730491,293.0627136230469,297.1499938964844,293.1499938964844,0.0564291775226593,-1168.097412109375,304.1383972167969,0.6199654340744019,0.1047565266489982,0.0743095278739929,293.1397705078125,297.1499938964844,293.1499938964844,0.3599384427070617,-6679.4345703125,304.16339111328125,0.9990000128746032,0.5145429968833923,0.4240888357162475,293.24932861328125,297.1499938964844,293.1499938964844,0.0043201618827879,-1620.6270751953125,296.8630065917969,0.470403641462326,0.050000000745058,0.2339706718921661,291.129638671875,291.1499938964844,256.8903503417969,255.7835388183593,278.8897399902344,293.5631103515625,291.1343078613281,1.0,0.2716352343559265,0.6635561585426331,0.6635561585426331,1.0,1.0,-1.177051663398743,0.4712235629558563,0.705828070640564,0.1990446895360946,0.0,0.0,0.6931989789009094,58.4066162109375,50.0,43.320194244384766,-14595.21875,209.5287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107177734375,308.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.166015625,18000.0,0.0,0.0,0.33243328332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343891501426697,0.8343974351882935,-8.283729584945831e-06,0.0,0.0003373775398358,0.0,0.0,83.7547607421875,0.0,0.0,0.0,0.5000231266021729,4.0,0.0,1.0
580200,293.0894470214844,297.1499938964844,293.1499938964844,0.1044104099273681,-2649.880615234375,304.1456298828125,0.7911518216133118,0.2200574725866317,0.1990769505500793,294.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.470403641462326,0.050000000745058,0.0493237599730491,293.0627136230469,297.1499938964844,293.1499938964844,0.0564291775226593,-1168.097412109375,304.1383972167969,0.6199654340744019,0.1047565266489982,0.0743095278739929,293.1397705078125,297.1499938964844,293.1499938964844,0.3599384427070617,-6679.4345703125,304.16339111328125,0.9990000128746032,0.5145429968833923,0.4240888357162475,293.24932861328125,297.1499938964844,293.1499938964844,0.0043201618827879,-1620.6270751953125,296.8630065917969,0.470403641462326,0.050000000745058,0.2339706718921661,291.129638671875,291.1499938964844,256.8903503417969,255.7835388183593,278.8897399902344,293.5631103515625,291.1343078613281,1.0,0.2716352343559265,0.6635561585426331,0.6635561585426331,1.0,1.0,-1.177051663398743,0.4712235629558563,0.705828070640564,0.1990446895360946,0.0,0.0,0.6931989789009094,58.4066162109375,50.0,43.320194244384766,-14595.21875,209.5287475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107177734375,308.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.166015625,18000.0,0.0,0.0,0.33243328332901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343891501426697,0.8343974351882935,-8.283729584945831e-06,0.0,0.0003373775398358,0.0,0.0,83.7547607421875,0.0,0.0,0.0,0.5000231266021729,4.0,0.0,1.0
580260,293.0877685546875,297.1499938964844,293.1499938964844,0.1050460636615753,-2662.375244140625,304.14599609375,0.7989059686660767,0.2219368666410446,0.2006826996803283,294.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4744747877120971,0.050000000745058,0.0492480210959911,293.064453125,297.1499938964844,293.1499938964844,0.0576918795704841,-1184.34521484375,304.14013671875,0.6272354125976562,0.106605015695095,0.0755481272935867,293.11669921875,297.1499938964844,293.1499938964844,0.3501835167407989,-6531.49462890625,304.1746520996094,0.9990000128746032,0.5194841623306274,0.415531575679779,293.2454833984375,297.1499938964844,293.1499938964844,0.0042864182032644,-1606.5059814453125,296.86053466796875,0.4744747877120971,0.050000000745058,0.2336114048957824,291.1676940917969,291.1499938964844,256.8672180175781,255.7640686035156,278.861572265625,293.5229797363281,291.1698303222656,1.0,0.2685986161231994,0.6632577180862427,0.6632577180862427,1.0,1.0,-1.1696659326553345,0.4681424498558044,0.7015235424041748,0.1966346055269241,0.0,0.0,0.6879865527153015,56.36904144287109,53.0,41.52914047241211,-14547.353515625,203.0094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665283203125,308.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.525390625,18000.0,0.0,0.0,0.3339511454105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280702233314514,0.8280784487724304,-8.251906365330797e-06,0.0,0.0003389179473742,0.0,0.0,82.56559753417969,0.0,0.0,0.0,0.497533231973648,4.0,0.0,1.0
580320,293.0877685546875,297.1499938964844,293.1499938964844,0.1050460636615753,-2662.375244140625,304.14599609375,0.7989059686660767,0.2219368666410446,0.2006826996803283,294.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4744747877120971,0.050000000745058,0.0492480210959911,293.064453125,297.1499938964844,293.1499938964844,0.0576918795704841,-1184.34521484375,304.14013671875,0.6272354125976562,0.106605015695095,0.0755481272935867,293.11669921875,297.1499938964844,293.1499938964844,0.3501835167407989,-6531.49462890625,304.1746520996094,0.9990000128746032,0.5194841623306274,0.415531575679779,293.2454833984375,297.1499938964844,293.1499938964844,0.0042864182032644,-1606.5059814453125,296.86053466796875,0.4744747877120971,0.050000000745058,0.2336114048957824,291.1676940917969,291.1499938964844,256.8672180175781,255.7640686035156,278.861572265625,293.5229797363281,291.1698303222656,1.0,0.2685986161231994,0.6632577180862427,0.6632577180862427,1.0,1.0,-1.1696659326553345,0.4681424498558044,0.7015235424041748,0.1966346055269241,0.0,0.0,0.6879865527153015,56.36904144287109,53.0,41.52914047241211,-14547.353515625,203.0094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665283203125,308.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.525390625,18000.0,0.0,0.0,0.3339511454105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280702233314514,0.8280784487724304,-8.251906365330797e-06,0.0,0.0003389179473742,0.0,0.0,82.56559753417969,0.0,0.0,0.0,0.497533231973648,4.0,0.0,1.0
580380,293.0860595703125,297.1499938964844,293.1499938964844,0.1060245633125305,-2682.517333984375,304.14569091796875,0.80382239818573,0.2238589376211166,0.2023618221282959,294.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4762802124023437,0.050000000745058,0.0492134951055049,293.0621337890625,297.1499938964844,293.1499938964844,0.0596466176211833,-1210.3211669921875,304.14013671875,0.6335362792015076,0.1092385947704315,0.0772558003664016,293.099365234375,297.1499938964844,293.1499938964844,0.3456087112426758,-6464.60595703125,304.1738586425781,0.9990000128746032,0.5238549709320068,0.4115723967552185,293.2412414550781,297.1499938964844,293.1499938964844,0.0042638736777007,-1598.05029296875,296.8445129394531,0.4762802124023437,0.050000000745058,0.233447641134262,291.1771240234375,291.1499938964844,256.8464660644531,255.74661254882807,278.8297424316406,293.4955139160156,291.17706298828125,1.0,0.2674382627010345,0.6629592776298523,0.6629592776298523,1.0,1.0,-1.1687384843826294,0.4680128693580627,0.7007255554199219,0.1951437443494796,0.0,0.0,0.683518648147583,55.45404052734375,56.0,15.261752128601074,-14542.81640625,200.8857269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,308.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.64453125,18000.0,0.0,0.0,0.3348433375358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177424073219299,0.8177505731582642,-8.154142960847821e-06,0.0,0.0003398234257474,0.0,0.0,80.30622863769531,0.0,0.0,0.0,0.4932157397270202,4.0,0.0,1.0
580440,293.0860595703125,297.1499938964844,293.1499938964844,0.1060245633125305,-2682.517333984375,304.14569091796875,0.80382239818573,0.2238589376211166,0.2023618221282959,294.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4762802124023437,0.050000000745058,0.0492134951055049,293.0621337890625,297.1499938964844,293.1499938964844,0.0596466176211833,-1210.3211669921875,304.14013671875,0.6335362792015076,0.1092385947704315,0.0772558003664016,293.099365234375,297.1499938964844,293.1499938964844,0.3456087112426758,-6464.60595703125,304.1738586425781,0.9990000128746032,0.5238549709320068,0.4115723967552185,293.2412414550781,297.1499938964844,293.1499938964844,0.0042638736777007,-1598.05029296875,296.8445129394531,0.4762802124023437,0.050000000745058,0.233447641134262,291.1771240234375,291.1499938964844,256.8464660644531,255.74661254882807,278.8297424316406,293.4955139160156,291.17706298828125,1.0,0.2674382627010345,0.6629592776298523,0.6629592776298523,1.0,1.0,-1.1687384843826294,0.4680128693580627,0.7007255554199219,0.1951437443494796,0.0,0.0,0.683518648147583,55.45404052734375,56.0,15.261752128601074,-14542.81640625,200.8857269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,308.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.64453125,18000.0,0.0,0.0,0.3348433375358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177424073219299,0.8177505731582642,-8.154142960847821e-06,0.0,0.0003398234257474,0.0,0.0,80.30622863769531,0.0,0.0,0.0,0.4932157397270202,4.0,0.0,1.0
580500,293.085205078125,297.1499938964844,293.1499938964844,0.1066004112362861,-2694.488037109375,304.1454162597656,0.8054397106170654,0.2248360067605972,0.2032274305820465,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.476578027009964,0.050000000745058,0.049207754433155,293.0605773925781,297.1499938964844,293.1499938964844,0.0607903860509395,-1225.70654296875,304.1398620605469,0.6363558769226074,0.1106558591127395,0.0782258585095405,293.0931396484375,297.1499938964844,293.1499938964844,0.3447929620742798,-6453.9013671875,304.1709899902344,0.9990000128746032,0.5257187485694885,0.4109106957912445,293.239013671875,297.1499938964844,293.1499938964844,0.0042556594125926,-1595.288330078125,296.8335876464844,0.476578027009964,0.050000000745058,0.2334204018115997,291.1751708984375,291.1499938964844,256.8369140625,255.73858642578125,278.8143005371094,293.4871520996094,291.17437744140625,1.0,0.2674469947814941,0.6628100872039795,0.6628100872039795,1.0,1.0,-1.1701068878173828,0.4687783420085907,0.7013285756111145,0.1946744918823242,0.0,0.0,0.6820193529129028,55.3109016418457,56.0,3.316848039627075,-14559.0517578125,201.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.73828125,18000.0,0.0,0.0,0.3351186215877533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134721517562866,0.8134802579879761,-8.109151167445816e-06,0.0,0.000340102793416,0.0,0.0,79.34925842285156,0.0,0.0,0.0,0.4913942217826843,4.0,0.0,1.0
580560,293.0843811035156,297.1499938964844,293.1499938964844,0.1072198003530502,-2707.400634765625,304.1451416015625,0.8065595626831055,0.2258205413818359,0.2041071504354477,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4765342772006988,0.050000000745058,0.0492085963487625,293.0590209960937,297.1499938964844,293.1499938964844,0.0619820356369018,-1241.845458984375,304.1395263671875,0.6388776302337646,0.1120967864990234,0.0792250856757164,293.0885314941406,297.1499938964844,293.1499938964844,0.3448247909545898,-6456.1474609375,304.1671142578125,0.9990000128746032,0.5273496508598328,0.4110079407691955,293.2367553710937,297.1499938964844,293.1499938964844,0.0042490102350711,-1593.261474609375,296.8213195800781,0.4765342772006988,0.050000000745058,0.2334243804216385,291.1700744628906,291.1499938964844,256.82781982421875,255.73097229003903,278.7993469238281,293.4820556640625,291.1687316894531,1.0,0.267789214849472,0.6626811027526855,0.6626811027526855,1.0,1.0,-1.1724838018417358,0.4700005948543548,0.7024832367897034,0.1943831592798233,0.0,0.0,0.681179940700531,55.347267150878906,59.0,-6.81187629699707,-14586.8232421875,201.9007263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.783203125,18000.0,0.0,0.0,0.3353244960308075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103444576263428,0.8103525638580322,-8.073571734712459e-06,0.0,0.0003403117589186,0.0,0.0,78.6333236694336,0.0,0.0,0.0,0.4900456666946411,4.0,0.0,1.0
580620,293.0827941894531,297.1499938964844,293.1499938964844,0.1085493266582489,-2735.154052734375,304.14453125,0.8075099587440491,0.2278001606464386,0.2058962285518646,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4755589663982391,0.050000000745058,0.0492273233830928,293.0560302734375,297.1499938964844,293.1499938964844,0.0644399672746658,-1275.440673828125,304.138916015625,0.643036425113678,0.1150085851550102,0.0812671035528183,293.083740234375,297.1499938964844,293.1499938964844,0.3470740616321563,-6493.6416015625,304.1576232910156,0.9990000128746032,0.5298856496810913,0.4131647944450378,293.2323303222656,297.1499938964844,293.1499938964844,0.004239329136908,-1590.84521484375,296.79425048828125,0.4755589663982391,0.050000000745058,0.2335132211446762,291.1535949707031,291.1499938964844,256.81103515625,255.71690368652344,278.7720947265625,293.4803466796875,291.1516418457031,1.0,0.2693317532539367,0.6624231338500977,0.6624231338500977,1.0,1.0,-1.179798603057861,0.4735663533210754,0.7062322497367859,0.1943153887987136,0.0,0.0,0.681735634803772,55.88650131225586,62.0,-20.69681739807129,-14674.03515625,205.3957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,308.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.3356691300868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808542788028717,0.8085508346557617,-8.042589797696564e-06,0.0,0.0003406614705454,0.0,0.0,78.14575958251953,0.0,0.0,0.0,0.4892126321792602,4.0,0.0,1.0
580680,293.0827941894531,297.1499938964844,293.1499938964844,0.1085493266582489,-2735.154052734375,304.14453125,0.8075099587440491,0.2278001606464386,0.2058962285518646,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.4755589663982391,0.050000000745058,0.0492273233830928,293.0560302734375,297.1499938964844,293.1499938964844,0.0644399672746658,-1275.440673828125,304.138916015625,0.643036425113678,0.1150085851550102,0.0812671035528183,293.083740234375,297.1499938964844,293.1499938964844,0.3470740616321563,-6493.6416015625,304.1576232910156,0.9990000128746032,0.5298856496810913,0.4131647944450378,293.2323303222656,297.1499938964844,293.1499938964844,0.004239329136908,-1590.84521484375,296.79425048828125,0.4755589663982391,0.050000000745058,0.2335132211446762,291.1535949707031,291.1499938964844,256.81103515625,255.71690368652344,278.7720947265625,293.4803466796875,291.1516418457031,1.0,0.2693317532539367,0.6624231338500977,0.6624231338500977,1.0,1.0,-1.179798603057861,0.4735663533210754,0.7062322497367859,0.1943153887987136,0.0,0.0,0.681735634803772,55.88650131225586,62.0,-20.69681739807129,-14674.03515625,205.3957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170837402344,308.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.3356691300868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.808542788028717,0.8085508346557617,-8.042589797696564e-06,0.0,0.0003406614705454,0.0,0.0,78.14575958251953,0.0,0.0,0.0,0.4892126321792602,4.0,0.0,1.0
580740,293.0814514160156,297.1499938964844,293.1499938964844,0.1098380237817764,-2761.858154296875,304.14422607421875,0.8070672154426575,0.2297766804695129,0.2077051848173141,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4735719859600067,0.050000000745058,0.0492650493979454,293.0533752441406,297.1499938964844,293.1499938964844,0.0668729096651077,-1308.946533203125,304.1385803222656,0.6461247801780701,0.1179263368248939,0.0833338350057601,293.0843811035156,297.1499938964844,293.1499938964844,0.3514253795146942,-6562.00830078125,304.1478881835937,0.9990000128746032,0.5314455628395081,0.4174749255180359,293.2281188964844,297.1499938964844,293.1499938964844,0.0042331670410931,-1589.3336181640625,296.7701721191406,0.4735719859600067,0.050000000745058,0.2336921840906143,291.1408996582031,291.1499938964844,256.7958679199219,255.70420837402344,278.8482360839844,293.488037109375,291.14312744140625,1.0,0.2718167304992676,0.6518357396125793,0.6518357396125793,1.0,1.0,-1.189882755279541,0.4748351573944092,0.7150475978851318,0.1915030926465988,0.0,0.0,0.6841540932655334,56.94793701171875,65.0,-2.4005789756774902,-14750.4482421875,210.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.732421875,18000.0,0.0,0.0,0.3361039757728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128910064697266,0.812899112701416,-8.072880518739112e-06,0.0,0.0003411028301343,0.0,0.0,78.99740600585938,0.0,0.0,0.0,0.4909433722496032,4.0,0.0,1.0
