time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0814514160156,297.1499938964844,293.1499938964844,0.1098380237817764,-2761.858154296875,304.14422607421875,0.8070672154426575,0.2297766804695129,0.2077051848173141,294.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4735719859600067,0.050000000745058,0.0492650493979454,293.0533752441406,297.1499938964844,293.1499938964844,0.0668729096651077,-1308.946533203125,304.1385803222656,0.6461247801780701,0.1179263368248939,0.0833338350057601,293.0843811035156,297.1499938964844,293.1499938964844,0.3514253795146942,-6562.00830078125,304.1478881835937,0.9990000128746032,0.5314455628395081,0.4174749255180359,293.2281188964844,297.1499938964844,293.1499938964844,0.0042331670410931,-1589.3336181640625,296.7701721191406,0.4735719859600067,0.050000000745058,0.2336921840906143,291.1408996582031,291.1499938964844,256.7958679199219,255.70420837402344,278.8482360839844,293.488037109375,291.14312744140625,1.0,0.2718167304992676,0.6518357396125793,0.6518357396125793,1.0,1.0,-1.189882755279541,0.4748351573944092,0.7150475978851318,0.1915030926465988,0.0,0.0,0.6841540932655334,56.94793701171875,65.0,-2.4005789756774902,-14750.4482421875,210.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,308.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.732421875,18000.0,0.0,0.0,0.3361039757728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128910064697266,0.812899112701416,-8.072880518739112e-06,0.0,0.0003411028301343,0.0,0.0,78.99740600585938,0.0,0.0,0.0,0.4909433722496032,4.0,0.0,1.0
580860,293.0804138183594,297.1499938964844,293.1499938964844,0.1107238754630088,-2779.523681640625,304.1446838378906,0.8055350184440613,0.2317218333482742,0.2095072865486145,294.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4707109630107879,0.050000000745058,0.0493181012570858,293.0512084960937,297.1499938964844,293.1499938964844,0.0690481141209602,-1338.7747802734375,304.1387634277344,0.6482980847358704,0.1208148524165153,0.085397832095623,293.0897216796875,297.1499938964844,293.1499938964844,0.3564777672290802,-6639.20166015625,304.14013671875,0.9990000128746032,0.5320349335670471,0.4234614372253418,293.22442626953125,297.1499938964844,293.1499938964844,0.0042196968570351,-1583.115478515625,296.7679138183594,0.4707109630107879,0.050000000745058,0.233943834900856,291.16650390625,291.1499938964844,256.7820739746094,255.6926727294922,278.96990966796875,293.5033264160156,291.1678466796875,1.0,0.2750351428985595,0.6403913497924805,0.6403913497924805,1.0,1.0,-1.2020736932754517,0.4759358763694763,0.7261378169059753,0.1884402632713318,0.0,0.0,0.6801206469535828,58.43448257446289,68.0,18.741641998291016,-14781.5322265625,218.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,308.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.916015625,18000.0,0.0,0.0,0.336540013551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093355298042297,0.8093435764312744,-8.060737854975741e-06,0.0,0.0003415453538764,0.0,0.0,78.39321899414062,0.0,0.0,0.0,0.4894987940788269,4.0,0.0,1.0
580920,293.0804138183594,297.1499938964844,293.1499938964844,0.1107238754630088,-2779.523681640625,304.1446838378906,0.8055350184440613,0.2317218333482742,0.2095072865486145,294.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.4707109630107879,0.050000000745058,0.0493181012570858,293.0512084960937,297.1499938964844,293.1499938964844,0.0690481141209602,-1338.7747802734375,304.1387634277344,0.6482980847358704,0.1208148524165153,0.085397832095623,293.0897216796875,297.1499938964844,293.1499938964844,0.3564777672290802,-6639.20166015625,304.14013671875,0.9990000128746032,0.5320349335670471,0.4234614372253418,293.22442626953125,297.1499938964844,293.1499938964844,0.0042196968570351,-1583.115478515625,296.7679138183594,0.4707109630107879,0.050000000745058,0.233943834900856,291.16650390625,291.1499938964844,256.7820739746094,255.6926727294922,278.96990966796875,293.5033264160156,291.1678466796875,1.0,0.2750351428985595,0.6403913497924805,0.6403913497924805,1.0,1.0,-1.2020736932754517,0.4759358763694763,0.7261378169059753,0.1884402632713318,0.0,0.0,0.6801206469535828,58.43448257446289,68.0,18.741641998291016,-14781.5322265625,218.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,308.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.916015625,18000.0,0.0,0.0,0.336540013551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093355298042297,0.8093435764312744,-8.060737854975741e-06,0.0,0.0003415453538764,0.0,0.0,78.39321899414062,0.0,0.0,0.0,0.4894987940788269,4.0,0.0,1.0
580980,293.0797119140625,297.1499938964844,293.1499938964844,0.1118952110409736,-2803.557373046875,304.1444702148437,0.8031719326972961,0.2336283773183822,0.2112856656312942,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4670344293117523,0.050000000745058,0.0493836179375648,293.049560546875,297.1499938964844,293.1499938964844,0.0713531598448753,-1370.9593505859375,304.138671875,0.6497079133987427,0.1236549392342567,0.0874385312199592,293.0988464355469,297.1499938964844,293.1499938964844,0.3637634217739105,-6749.70361328125,304.1312866210937,0.9990000128746032,0.5317164659500122,0.4307397902011871,293.2211608886719,297.1499938964844,293.1499938964844,0.004211236257106,-1580.2730712890625,296.7507629394531,0.4670344293117523,0.050000000745058,0.2342546284198761,291.165771484375,291.1499938964844,256.7693786621094,255.68209838867188,279.0442199707031,293.5252685546875,291.1646728515625,1.0,0.27881920337677,0.6338447332382202,0.6338447332382202,1.0,1.0,-1.2158451080322266,0.4792684912681579,0.7365765571594238,0.1877889335155487,0.0,0.0,0.6778037548065186,60.2703742980957,71.0,-1.7768597602844238,-14823.0634765625,226.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,308.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0,18000.0,0.0,0.0,0.3369260430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024455904960632,0.8024535775184631,-7.994226507435087e-06,0.0,0.0003419370914343,0.0,0.0,76.9183349609375,0.0,0.0,0.0,0.4866701364517212,4.0,0.0,1.0
581040,293.0797119140625,297.1499938964844,293.1499938964844,0.1118952110409736,-2803.557373046875,304.1444702148437,0.8031719326972961,0.2336283773183822,0.2112856656312942,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4670344293117523,0.050000000745058,0.0493836179375648,293.049560546875,297.1499938964844,293.1499938964844,0.0713531598448753,-1370.9593505859375,304.138671875,0.6497079133987427,0.1236549392342567,0.0874385312199592,293.0988464355469,297.1499938964844,293.1499938964844,0.3637634217739105,-6749.70361328125,304.1312866210937,0.9990000128746032,0.5317164659500122,0.4307397902011871,293.2211608886719,297.1499938964844,293.1499938964844,0.004211236257106,-1580.2730712890625,296.7507629394531,0.4670344293117523,0.050000000745058,0.2342546284198761,291.165771484375,291.1499938964844,256.7693786621094,255.68209838867188,279.0442199707031,293.5252685546875,291.1646728515625,1.0,0.27881920337677,0.6338447332382202,0.6338447332382202,1.0,1.0,-1.2158451080322266,0.4792684912681579,0.7365765571594238,0.1877889335155487,0.0,0.0,0.6778037548065186,60.2703742980957,71.0,-1.7768597602844238,-14823.0634765625,226.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,308.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0,18000.0,0.0,0.0,0.3369260430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024455904960632,0.8024535775184631,-7.994226507435087e-06,0.0,0.0003419370914343,0.0,0.0,76.9183349609375,0.0,0.0,0.0,0.4866701364517212,4.0,0.0,1.0
581100,293.0794677734375,297.1499938964844,293.1499938964844,0.1125511899590492,-2817.1181640625,304.144287109375,0.8017640113830566,0.2345695346593856,0.2121671587228775,294.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.464892029762268,0.050000000745058,0.0494202710688114,293.04888916015625,297.1499938964844,293.1499938964844,0.0725328847765922,-1387.5994873046875,304.1385803222656,0.650183916091919,0.1250579208135604,0.0884494930505752,293.1045837402344,297.1499938964844,293.1499938964844,0.3680533468723297,-6814.29736328125,304.1268920898437,0.9990000128746032,0.5312435030937195,0.4347586035728454,293.2196350097656,297.1499938964844,293.1499938964844,0.0042089289054274,-1579.9141845703125,296.7384033203125,0.464892029762268,0.050000000745058,0.2344284951686859,291.1585998535156,291.1499938964844,256.7633972167969,255.6770935058593,279.0694274902344,293.5384826660156,291.15692138671875,1.0,0.2808789014816284,0.6317341923713684,0.6317341923713684,1.0,1.0,-1.2231929302215576,0.481537789106369,0.7416551113128662,0.1881732791662216,0.0,0.0,0.6779361963272095,61.2982292175293,71.0,-11.945432662963867,-14859.9638671875,231.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,308.58074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.68359375,18000.0,0.0,0.0,0.3371486067771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011387586593628,0.8011467456817627,-7.975323569553439e-06,0.0,0.0003421629953663,0.0,0.0,76.59480285644531,0.0,0.0,0.0,0.4860940277576446,4.0,0.0,1.0
581160,293.0792541503906,297.1499938964844,293.1499938964844,0.1132323518395423,-2831.21875,304.14410400390625,0.8002443313598633,0.2355032116174698,0.2130437791347503,294.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4625452756881714,0.050000000745058,0.049459122121334,293.0477600097656,297.1499938964844,293.1499938964844,0.0737409889698028,-1404.732421875,304.1384582519531,0.6505882143974304,0.1265569329261779,0.0894752815365791,293.1112670898437,297.1499938964844,293.1499938964844,0.37266805768013,-6883.4033203125,304.1227111816406,0.9990000128746032,0.5305036902427673,0.4389783442020416,293.2182006835937,297.1499938964844,293.1499938964844,0.0042074108496308,-1579.9698486328125,296.7247619628906,0.4625452756881714,0.050000000745058,0.2346127927303314,291.1490173339844,291.1499938964844,256.757568359375,255.6722412109375,279.0888671875,293.5529479980469,291.14697265625,1.0,0.2830308675765991,0.6301615834236145,0.6301615834236145,1.0,1.0,-1.2308090925216677,0.4841205775737762,0.7466884851455688,0.1889311522245407,0.0,0.0,0.6789535284042358,62.388465881347656,74.0,-19.97188949584961,-14907.51953125,236.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125732421875,308.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.3374293148517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016337752342224,0.8016417622566223,-7.972386811161414e-06,0.0,0.0003424478636588,0.0,0.0,76.6438980102539,0.0,0.0,0.0,0.486264705657959,4.0,0.0,1.0
581220,293.0789794921875,297.1499938964844,293.1499938964844,0.1146329268813133,-2860.206298828125,304.14373779296875,0.7970389127731323,0.2373500019311905,0.2147819995880127,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.457703948020935,0.050000000745058,0.0495412573218345,293.0412292480469,297.1499938964844,293.1499938964844,0.0767516866326332,-1447.7637939453125,304.13726806640625,0.6524723172187805,0.1304611414670944,0.0920619368553161,293.1295471191406,297.1499938964844,293.1499938964844,0.3825277686119079,-7029.77880859375,304.11541748046875,0.9990000128746032,0.5277910232543945,0.4477685689926147,293.2153625488281,297.1499938964844,293.1499938964844,0.0042060241103172,-1580.87353515625,296.69586181640625,0.457703948020935,0.050000000745058,0.2350023984909057,291.12615966796875,291.1499938964844,256.74639892578125,255.66290283203125,279.115478515625,293.5858764648437,291.12384033203125,1.0,0.2875725328922272,0.6281430125236511,0.6281430125236511,1.0,1.0,-1.247117280960083,0.4901924431324005,0.7569248080253601,0.1913327425718307,0.0,0.0,0.68362957239151,64.70304107666016,77.0,-29.65348243713379,-15033.87109375,247.40695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,308.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.802734375,18000.0,0.0,0.0,0.338284283876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083442449569702,0.8083522915840149,-8.020670975383837e-06,0.0,0.0003433155361562,0.0,0.0,77.95652770996094,0.0,0.0,0.0,0.4890198111534118,4.0,0.0,1.0
581280,293.0789794921875,297.1499938964844,293.1499938964844,0.1146329268813133,-2860.206298828125,304.14373779296875,0.7970389127731323,0.2373500019311905,0.2147819995880127,294.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.457703948020935,0.050000000745058,0.0495412573218345,293.0412292480469,297.1499938964844,293.1499938964844,0.0767516866326332,-1447.7637939453125,304.13726806640625,0.6524723172187805,0.1304611414670944,0.0920619368553161,293.1295471191406,297.1499938964844,293.1499938964844,0.3825277686119079,-7029.77880859375,304.11541748046875,0.9990000128746032,0.5277910232543945,0.4477685689926147,293.2153625488281,297.1499938964844,293.1499938964844,0.0042060241103172,-1580.87353515625,296.69586181640625,0.457703948020935,0.050000000745058,0.2350023984909057,291.12615966796875,291.1499938964844,256.74639892578125,255.66290283203125,279.115478515625,293.5858764648437,291.12384033203125,1.0,0.2875725328922272,0.6281430125236511,0.6281430125236511,1.0,1.0,-1.247117280960083,0.4901924431324005,0.7569248080253601,0.1913327425718307,0.0,0.0,0.68362957239151,64.70304107666016,77.0,-29.65348243713379,-15033.87109375,247.40695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862365722656,308.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.802734375,18000.0,0.0,0.0,0.338284283876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083442449569702,0.8083522915840149,-8.020670975383837e-06,0.0,0.0003433155361562,0.0,0.0,77.95652770996094,0.0,0.0,0.0,0.4890198111534118,4.0,0.0,1.0
581340,293.078857421875,297.1499938964844,293.1499938964844,0.1160430610179901,-2889.319580078125,304.1434631347656,0.7936916947364807,0.2391754537820816,0.2165042012929916,294.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4528883099555969,0.050000000745058,0.049628559499979,293.0316772460937,297.1499938964844,293.1499938964844,0.0804361701011657,-1500.8734130859375,304.1353454589844,0.6555721163749695,0.13515205681324,0.0952783077955246,293.1524963378906,297.1499938964844,293.1499938964844,0.3929976224899292,-7183.50830078125,304.1095275878906,0.9990000128746032,0.5236674547195435,0.4569268822669983,293.2125549316406,297.1499938964844,293.1499938964844,0.0042062252759933,-1582.39111328125,296.6672668457031,0.4528883099555969,0.050000000745058,0.2354165166616439,291.1022644042969,291.1499938964844,256.7355651855469,255.6538848876953,279.1322631835937,293.6288146972656,291.1000671386719,1.0,0.2923722267150879,0.6272628307342529,0.6272628307342529,1.0,1.0,-1.2646397352218628,0.4972771108150482,0.7673625946044922,0.1946334540843963,0.0,0.0,0.6916072368621826,67.17277526855469,65.0,-32.061553955078125,-15194.2939453125,259.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,308.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.8984375,18000.0,0.0,0.0,0.3397108614444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226049542427063,0.8226131200790405,-8.144515959429555e-06,0.0,0.0003447633353061,0.0,0.0,80.95032501220703,0.0,0.0,0.0,0.4950136840343475,4.0,0.0,1.0
581400,293.078857421875,297.1499938964844,293.1499938964844,0.1160430610179901,-2889.319580078125,304.1434631347656,0.7936916947364807,0.2391754537820816,0.2165042012929916,294.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4528883099555969,0.050000000745058,0.049628559499979,293.0316772460937,297.1499938964844,293.1499938964844,0.0804361701011657,-1500.8734130859375,304.1353454589844,0.6555721163749695,0.13515205681324,0.0952783077955246,293.1524963378906,297.1499938964844,293.1499938964844,0.3929976224899292,-7183.50830078125,304.1095275878906,0.9990000128746032,0.5236674547195435,0.4569268822669983,293.2125549316406,297.1499938964844,293.1499938964844,0.0042062252759933,-1582.39111328125,296.6672668457031,0.4528883099555969,0.050000000745058,0.2354165166616439,291.1022644042969,291.1499938964844,256.7355651855469,255.6538848876953,279.1322631835937,293.6288146972656,291.1000671386719,1.0,0.2923722267150879,0.6272628307342529,0.6272628307342529,1.0,1.0,-1.2646397352218628,0.4972771108150482,0.7673625946044922,0.1946334540843963,0.0,0.0,0.6916072368621826,67.17277526855469,65.0,-32.061553955078125,-15194.2939453125,259.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,308.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.8984375,18000.0,0.0,0.0,0.3397108614444732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226049542427063,0.8226131200790405,-8.144515959429555e-06,0.0,0.0003447633353061,0.0,0.0,80.95032501220703,0.0,0.0,0.0,0.4950136840343475,4.0,0.0,1.0
581460,293.0785522460937,297.1499938964844,293.1499938964844,0.117200069129467,-2912.8486328125,304.14373779296875,0.7973082661628723,0.2410378009080886,0.2181345820426941,294.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4542401134967804,0.050000000745058,0.0496033616364002,293.0222473144531,297.1499938964844,293.1499938964844,0.0842345282435417,-1555.7900390625,304.1339416503906,0.6649132370948792,0.1400702595710754,0.0987258851528167,293.1698303222656,297.1499938964844,293.1499938964844,0.3915966749191284,-7155.20654296875,304.1259765625,0.9990000128746032,0.5200484991073608,0.4543104171752929,293.2094116210937,297.1499938964844,293.1499938964844,0.004196879453957,-1579.4315185546875,296.6496276855469,0.4542401134967804,0.050000000745058,0.2352969944477081,291.09423828125,291.1499938964844,256.7248840332031,255.6449432373047,279.1440734863281,293.6627197265625,291.0955810546875,1.0,0.2914634943008423,0.627348005771637,0.627348005771637,1.0,1.0,-1.2674306631088257,0.498499184846878,0.7689314484596252,0.1952921599149704,0.0,0.0,0.7000284790992737,66.57781219482422,53.0,-5.153078079223633,-15267.265625,259.1545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,308.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.822265625,18000.0,0.0,0.0,0.3416934609413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417810201644897,0.8417893648147583,-8.3303957580938e-06,0.0,0.0003467754286248,0.0,0.0,85.23170471191406,0.0,0.0,0.0,0.5031517148017883,4.0,0.0,1.0
581520,293.0785522460937,297.1499938964844,293.1499938964844,0.117200069129467,-2912.8486328125,304.14373779296875,0.7973082661628723,0.2410378009080886,0.2181345820426941,294.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4542401134967804,0.050000000745058,0.0496033616364002,293.0222473144531,297.1499938964844,293.1499938964844,0.0842345282435417,-1555.7900390625,304.1339416503906,0.6649132370948792,0.1400702595710754,0.0987258851528167,293.1698303222656,297.1499938964844,293.1499938964844,0.3915966749191284,-7155.20654296875,304.1259765625,0.9990000128746032,0.5200484991073608,0.4543104171752929,293.2094116210937,297.1499938964844,293.1499938964844,0.004196879453957,-1579.4315185546875,296.6496276855469,0.4542401134967804,0.050000000745058,0.2352969944477081,291.09423828125,291.1499938964844,256.7248840332031,255.6449432373047,279.1440734863281,293.6627197265625,291.0955810546875,1.0,0.2914634943008423,0.627348005771637,0.627348005771637,1.0,1.0,-1.2674306631088257,0.498499184846878,0.7689314484596252,0.1952921599149704,0.0,0.0,0.7000284790992737,66.57781219482422,53.0,-5.153078079223633,-15267.265625,259.1545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,308.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.822265625,18000.0,0.0,0.0,0.3416934609413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417810201644897,0.8417893648147583,-8.3303957580938e-06,0.0,0.0003467754286248,0.0,0.0,85.23170471191406,0.0,0.0,0.0,0.5031517148017883,4.0,0.0,1.0
581580,293.0780334472656,297.1499938964844,293.1499938964844,0.1179383397102356,-2927.190673828125,304.14459228515625,0.8070179224014282,0.242954134941101,0.2197266370058059,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4610128998756408,0.050000000745058,0.049484372138977,293.0204162597656,297.1499938964844,293.1499938964844,0.0870284214615821,-1595.847900390625,304.1347045898437,0.6780089735984802,0.1436966806650161,0.1014702469110488,293.1656188964844,297.1499938964844,293.1499938964844,0.3789036571979522,-6958.24072265625,304.1553039550781,0.9990000128746032,0.5203563570976257,0.4417173266410827,293.2059631347656,297.1499938964844,293.1499938964844,0.0041743083856999,-1569.77587890625,296.6534423828125,0.4610128998756408,0.050000000745058,0.2347325682640075,291.1201171875,291.1499938964844,256.7140808105469,255.6358642578125,279.1454772949219,293.6509704589844,291.1236572265625,1.0,0.2863032519817352,0.6270400285720825,0.6270400285720825,1.0,1.0,-1.256704568862915,0.493798017501831,0.7629066109657288,0.1927593350410461,0.0,0.0,0.7025262117385864,63.40287399291992,56.0,31.16533660888672,-15221.361328125,248.23936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,308.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.56640625,18000.0,0.0,0.0,0.3437013924121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532586097717285,0.8532670736312866,-8.469509339192882e-06,0.0,0.0003488132206257,0.0,0.0,88.07283782958984,0.0,0.0,0.0,0.5081669092178345,4.0,0.0,1.0
581640,293.0780334472656,297.1499938964844,293.1499938964844,0.1179383397102356,-2927.190673828125,304.14459228515625,0.8070179224014282,0.242954134941101,0.2197266370058059,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4610128998756408,0.050000000745058,0.049484372138977,293.0204162597656,297.1499938964844,293.1499938964844,0.0870284214615821,-1595.847900390625,304.1347045898437,0.6780089735984802,0.1436966806650161,0.1014702469110488,293.1656188964844,297.1499938964844,293.1499938964844,0.3789036571979522,-6958.24072265625,304.1553039550781,0.9990000128746032,0.5203563570976257,0.4417173266410827,293.2059631347656,297.1499938964844,293.1499938964844,0.0041743083856999,-1569.77587890625,296.6534423828125,0.4610128998756408,0.050000000745058,0.2347325682640075,291.1201171875,291.1499938964844,256.7140808105469,255.6358642578125,279.1454772949219,293.6509704589844,291.1236572265625,1.0,0.2863032519817352,0.6270400285720825,0.6270400285720825,1.0,1.0,-1.256704568862915,0.493798017501831,0.7629066109657288,0.1927593350410461,0.0,0.0,0.7025262117385864,63.40287399291992,56.0,31.16533660888672,-15221.361328125,248.23936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,308.5075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.56640625,18000.0,0.0,0.0,0.3437013924121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532586097717285,0.8532670736312866,-8.469509339192882e-06,0.0,0.0003488132206257,0.0,0.0,88.07283782958984,0.0,0.0,0.0,0.5081669092178345,4.0,0.0,1.0
581700,293.0777893066406,297.1499938964844,293.1499938964844,0.1182589530944824,-2933.289794921875,304.1449890136719,0.8108880519866943,0.2439139783382415,0.2205486744642257,294.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4636430740356445,0.050000000745058,0.0494409017264843,293.0232238769531,297.1499938964844,293.1499938964844,0.0878772065043449,-1607.8251953125,304.1359558105469,0.6827197074890137,0.1447864770889282,0.1023679226636886,293.1561889648437,297.1499938964844,293.1499938964844,0.3736750483512878,-6878.74951171875,304.1637268066406,0.9990000128746032,0.5220075249671936,0.4370245635509491,293.2042541503906,297.1499938964844,293.1499938964844,0.0041630584746599,-1564.675048828125,296.6590881347656,0.4636430740356445,0.050000000745058,0.2345263510942459,291.1387939453125,291.1499938964844,256.70855712890625,255.6312255859375,279.1426086425781,293.6315002441406,291.1419982910156,1.0,0.2847565412521362,0.626454770565033,0.626454770565033,1.0,1.0,-1.252831220626831,0.4919009208679199,0.7609302997589111,0.1915676742792129,0.0,0.0,0.7013978362083435,62.24214172363281,56.0,39.15830612182617,-15195.5478515625,244.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,308.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.310546875,18000.0,0.0,0.0,0.3445461988449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540419340133667,0.8540503978729248,-8.492950655636378e-06,0.0,0.0003496705903671,0.0,0.0,88.37665557861328,0.0,0.0,0.0,0.5085769295692444,4.0,0.0,1.0
581760,293.0775756835937,297.1499938964844,293.1499938964844,0.1186557039618492,-2941.065185546875,304.1451721191406,0.813721239566803,0.2448680251836776,0.2213788330554962,294.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4653157889842987,0.050000000745058,0.0494128987193107,293.0272827148437,297.1499938964844,293.1499938964844,0.088492214679718,-1616.4703369140625,304.13739013671875,0.6859382390975952,0.1456001996994018,0.1030050814151763,293.1460266113281,297.1499938964844,293.1499938964844,0.370172768831253,-6826.1982421875,304.16754150390625,0.9990000128746032,0.5239212512969971,0.4339750111103058,293.2025756835937,297.1499938964844,293.1499938964844,0.0041538719087839,-1560.677978515625,296.66168212890625,0.4653157889842987,0.050000000745058,0.2343935072422027,291.1517944335937,291.1499938964844,256.7029113769531,255.62646484375,279.1405334472656,293.61395263671875,291.1536865234375,1.0,0.2836974263191223,0.6258191466331482,0.6258191466331482,1.0,1.0,-1.2507377862930298,0.4907177090644836,0.7600200772285461,0.1907802373170852,0.0,0.0,0.6999366283416748,61.50095748901367,59.0,34.66802215576172,-15174.572265625,241.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681884765625,308.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28515625,18000.0,0.0,0.0,0.3452766239643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522303104400635,0.8522387742996216,-8.4859339040122e-06,0.0,0.0003504118649289,0.0,0.0,88.0392837524414,0.0,0.0,0.0,0.5078949928283691,4.0,0.0,1.0
581820,293.0772705078125,297.1499938964844,293.1499938964844,0.1196119710803031,-2960.163818359375,304.14520263671875,0.8175132870674133,0.2467674762010574,0.2230563163757324,294.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4669353067874908,0.050000000745058,0.0493850968778133,293.03533935546875,297.1499938964844,293.1499938964844,0.089538998901844,-1631.295166015625,304.13983154296875,0.6900829076766968,0.1470695734024047,0.1040253862738609,293.1279602050781,297.1499938964844,293.1499938964844,0.3664522171020508,-6772.10400390625,304.1676940917969,0.9990000128746032,0.5276945233345032,0.4309273064136505,293.1992492675781,297.1499938964844,293.1499938964844,0.0041416585445404,-1555.638916015625,296.65985107421875,0.4669353067874908,0.050000000745058,0.2342616319656372,291.1641845703125,291.1499938964844,256.6911315917969,255.6165008544922,279.13916015625,293.5905456542969,291.164794921875,1.0,0.2828682959079742,0.6246383190155029,0.6246383190155029,1.0,1.0,-1.2501240968704224,0.4898988604545593,0.7602252960205078,0.190060406923294,0.0,0.0,0.6970729231834412,60.78712844848633,62.0,18.928342819213867,-15158.48046875,240.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,308.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.72265625,18000.0,0.0,0.0,0.3464084267616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466017246246338,0.8466101288795471,-8.436109055764973e-06,0.0,0.0003515605349093,0.0,0.0,86.78137969970703,0.0,0.0,0.0,0.5055487751960754,4.0,0.0,1.0
581880,293.0772705078125,297.1499938964844,293.1499938964844,0.1196119710803031,-2960.163818359375,304.14520263671875,0.8175132870674133,0.2467674762010574,0.2230563163757324,294.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4669353067874908,0.050000000745058,0.0493850968778133,293.03533935546875,297.1499938964844,293.1499938964844,0.089538998901844,-1631.295166015625,304.13983154296875,0.6900829076766968,0.1470695734024047,0.1040253862738609,293.1279602050781,297.1499938964844,293.1499938964844,0.3664522171020508,-6772.10400390625,304.1676940917969,0.9990000128746032,0.5276945233345032,0.4309273064136505,293.1992492675781,297.1499938964844,293.1499938964844,0.0041416585445404,-1555.638916015625,296.65985107421875,0.4669353067874908,0.050000000745058,0.2342616319656372,291.1641845703125,291.1499938964844,256.6911315917969,255.6165008544922,279.13916015625,293.5905456542969,291.164794921875,1.0,0.2828682959079742,0.6246383190155029,0.6246383190155029,1.0,1.0,-1.2501240968704224,0.4898988604545593,0.7602252960205078,0.190060406923294,0.0,0.0,0.6970729231834412,60.78712844848633,62.0,18.928342819213867,-15158.48046875,240.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,308.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.72265625,18000.0,0.0,0.0,0.3464084267616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466017246246338,0.8466101288795471,-8.436109055764973e-06,0.0,0.0003515605349093,0.0,0.0,86.78137969970703,0.0,0.0,0.0,0.5055487751960754,4.0,0.0,1.0
581940,293.0770263671875,297.1499938964844,293.1499938964844,0.1207185089588165,-2982.49658203125,304.1449584960937,0.8193770051002502,0.2486567497253418,0.2247519493103027,294.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4668576121330261,0.050000000745058,0.0493864268064498,293.0406188964844,297.1499938964844,293.1499938964844,0.0908402949571609,-1650.05908203125,304.1409912109375,0.6928014159202576,0.1488944292068481,0.1052159518003463,293.1161499023437,297.1499938964844,293.1499938964844,0.3662163317203522,-6771.283203125,304.1620788574219,0.9990000128746032,0.530661940574646,0.4310754835605621,293.1959228515625,297.1499938964844,293.1499938964844,0.0041350531391799,-1553.268798828125,296.6524963378906,0.4668576121330261,0.050000000745058,0.2342679351568222,291.1650390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1401062011719,293.582763671875,291.16461181640625,1.0,0.2834513485431671,0.6236844062805176,0.6236844062805176,1.0,1.0,-1.2537739276885986,0.4909822940826416,0.762791633605957,0.1904253959655761,0.0,0.0,0.6948975920677185,60.875675201416016,65.0,3.0604710578918457,-15178.7548828125,241.7487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.369140625,18000.0,0.0,0.0,0.3472012877464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410061001777649,0.8410145044326782,-8.378006896236911e-06,0.0,0.00035236516851,0.0,0.0,85.47636413574219,0.0,0.0,0.0,0.5031523108482361,4.0,0.0,1.0
582000,293.0770263671875,297.1499938964844,293.1499938964844,0.1207185089588165,-2982.49658203125,304.1449584960937,0.8193770051002502,0.2486567497253418,0.2247519493103027,294.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4668576121330261,0.050000000745058,0.0493864268064498,293.0406188964844,297.1499938964844,293.1499938964844,0.0908402949571609,-1650.05908203125,304.1409912109375,0.6928014159202576,0.1488944292068481,0.1052159518003463,293.1161499023437,297.1499938964844,293.1499938964844,0.3662163317203522,-6771.283203125,304.1620788574219,0.9990000128746032,0.530661940574646,0.4310754835605621,293.1959228515625,297.1499938964844,293.1499938964844,0.0041350531391799,-1553.268798828125,296.6524963378906,0.4668576121330261,0.050000000745058,0.2342679351568222,291.1650390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1401062011719,293.582763671875,291.16461181640625,1.0,0.2834513485431671,0.6236844062805176,0.6236844062805176,1.0,1.0,-1.2537739276885986,0.4909822940826416,0.762791633605957,0.1904253959655761,0.0,0.0,0.6948975920677185,60.875675201416016,65.0,3.0604710578918457,-15178.7548828125,241.7487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.369140625,18000.0,0.0,0.0,0.3472012877464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410061001777649,0.8410145044326782,-8.378006896236911e-06,0.0,0.00035236516851,0.0,0.0,85.47636413574219,0.0,0.0,0.0,0.5031523108482361,4.0,0.0,1.0
582060,293.076904296875,297.1499938964844,293.1499938964844,0.1219463050365448,-3007.403076171875,304.14459228515625,0.819789707660675,0.2505340576171875,0.2264584153890609,293.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4654893577098846,0.050000000745058,0.0494098886847496,293.0425109863281,297.1499938964844,293.1499938964844,0.0926173701882362,-1675.9329833984375,304.1410217285156,0.6950089931488037,0.1512796133756637,0.1067951768636703,293.1117248535156,297.1499938964844,293.1499938964844,0.3687441051006317,-6811.92529296875,304.15380859375,0.9990000128746032,0.5324351191520691,0.4336521625518799,293.1925964355469,297.1499938964844,293.1499938964844,0.0041329907253384,-1553.0440673828125,296.6409912109375,0.4654893577098846,0.050000000745058,0.234379231929779,291.15673828125,291.1499938964844,256.66473388671875,255.5940399169922,279.14178466796875,293.5871887207031,291.1556091308594,1.0,0.2851447761058807,0.6229466795921326,0.6229466795921326,1.0,1.0,-1.260971188545227,0.4936627745628357,0.7673084139823914,0.1917144060134887,0.0,0.0,0.6944764256477356,61.57931518554688,68.0,-9.780357360839844,-15235.716796875,245.9427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,308.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84375,18000.0,0.0,0.0,0.3478266596794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381762504577637,0.8381845951080322,-8.342021828866564e-06,0.0,0.0003529998648446,0.0,0.0,84.77066040039062,0.0,0.0,0.0,0.5019109845161438,4.0,0.0,1.0
582120,293.076904296875,297.1499938964844,293.1499938964844,0.1219463050365448,-3007.403076171875,304.14459228515625,0.819789707660675,0.2505340576171875,0.2264584153890609,293.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4654893577098846,0.050000000745058,0.0494098886847496,293.0425109863281,297.1499938964844,293.1499938964844,0.0926173701882362,-1675.9329833984375,304.1410217285156,0.6950089931488037,0.1512796133756637,0.1067951768636703,293.1117248535156,297.1499938964844,293.1499938964844,0.3687441051006317,-6811.92529296875,304.15380859375,0.9990000128746032,0.5324351191520691,0.4336521625518799,293.1925964355469,297.1499938964844,293.1499938964844,0.0041329907253384,-1553.0440673828125,296.6409912109375,0.4654893577098846,0.050000000745058,0.234379231929779,291.15673828125,291.1499938964844,256.66473388671875,255.5940399169922,279.14178466796875,293.5871887207031,291.1556091308594,1.0,0.2851447761058807,0.6229466795921326,0.6229466795921326,1.0,1.0,-1.260971188545227,0.4936627745628357,0.7673084139823914,0.1917144060134887,0.0,0.0,0.6944764256477356,61.57931518554688,68.0,-9.780357360839844,-15235.716796875,245.9427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,308.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.84375,18000.0,0.0,0.0,0.3478266596794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381762504577637,0.8381845951080322,-8.342021828866564e-06,0.0,0.0003529998648446,0.0,0.0,84.77066040039062,0.0,0.0,0.0,0.5019109845161438,4.0,0.0,1.0
582180,293.07684326171875,297.1499938964844,293.1499938964844,0.1232512816786766,-3033.90771484375,304.14422607421875,0.8190918564796448,0.2523943781852722,0.2281673699617386,293.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4630329012870788,0.050000000745058,0.04945083335042,293.0413818359375,297.1499938964844,293.1499938964844,0.094875581562519,-1708.89697265625,304.1402282714844,0.6970427632331848,0.1542267501354217,0.1087837666273117,293.1143493652344,297.1499938964844,293.1499938964844,0.3734560906887054,-6884.64892578125,304.1446838378906,0.9990000128746032,0.5328827500343323,0.4381113052368164,293.1893310546875,297.1499938964844,293.1499938964844,0.0041343602351844,-1554.369873046875,296.6271667480469,0.4630329012870788,0.050000000745058,0.2345734685659408,291.1427307128906,291.1499938964844,256.6496276855469,255.5811004638672,279.1435546875,293.6011962890625,291.1412353515625,1.0,0.2877147197723388,0.6223919987678528,0.6223919987678528,1.0,1.0,-1.271043300628662,0.4976449906826019,0.7733983397483826,0.1937623918056488,0.0,0.0,0.6963422894477844,62.77094650268555,71.0,-18.174219131469727,-15326.9521484375,252.3255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.85546875,18000.0,0.0,0.0,0.3484901189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398805856704712,0.8398889303207397,-8.348536539415363e-06,0.0,0.0003536731528583,0.0,0.0,85.07987976074219,0.0,0.0,0.0,0.5025967359542847,4.0,0.0,1.0
582240,293.07684326171875,297.1499938964844,293.1499938964844,0.1232512816786766,-3033.90771484375,304.14422607421875,0.8190918564796448,0.2523943781852722,0.2281673699617386,293.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4630329012870788,0.050000000745058,0.04945083335042,293.0413818359375,297.1499938964844,293.1499938964844,0.094875581562519,-1708.89697265625,304.1402282714844,0.6970427632331848,0.1542267501354217,0.1087837666273117,293.1143493652344,297.1499938964844,293.1499938964844,0.3734560906887054,-6884.64892578125,304.1446838378906,0.9990000128746032,0.5328827500343323,0.4381113052368164,293.1893310546875,297.1499938964844,293.1499938964844,0.0041343602351844,-1554.369873046875,296.6271667480469,0.4630329012870788,0.050000000745058,0.2345734685659408,291.1427307128906,291.1499938964844,256.6496276855469,255.5811004638672,279.1435546875,293.6011962890625,291.1412353515625,1.0,0.2877147197723388,0.6223919987678528,0.6223919987678528,1.0,1.0,-1.271043300628662,0.4976449906826019,0.7733983397483826,0.1937623918056488,0.0,0.0,0.6963422894477844,62.77094650268555,71.0,-18.174219131469727,-15326.9521484375,252.3255920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.85546875,18000.0,0.0,0.0,0.3484901189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398805856704712,0.8398889303207397,-8.348536539415363e-06,0.0,0.0003536731528583,0.0,0.0,85.07987976074219,0.0,0.0,0.0,0.5025967359542847,4.0,0.0,1.0
582300,293.0768737792969,297.1499938964844,293.1499938964844,0.1239201426506042,-3047.485107421875,304.14404296875,0.8184114098548889,0.2533163130283355,0.2290201336145401,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4614604711532593,0.050000000745058,0.0494767650961875,293.03985595703125,297.1499938964844,293.1499938964844,0.0961734727025032,-1727.831298828125,304.1396484375,0.6980481147766113,0.155900627374649,0.1099243238568306,293.1181030273437,297.1499938964844,293.1499938964844,0.3764815330505371,-6930.64306640625,304.1401672363281,0.9990000128746032,0.5325999855995178,0.4409117102622986,293.187744140625,297.1499938964844,293.1499938964844,0.0041360314935445,-1555.4539794921875,296.6199035644531,0.4614604711532593,0.050000000745058,0.234696477651596,291.134521484375,291.1499938964844,256.6414794921875,255.5741271972656,279.1444396972656,293.6114501953125,291.1329650878906,1.0,0.28926882147789,0.6221795678138733,0.6221795678138733,1.0,1.0,-1.2769758701324463,0.5000476241111755,0.776928186416626,0.1950284391641616,0.0,0.0,0.6981977820396423,63.51945877075195,71.0,-20.805570602416992,-15383.984375,256.2260131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296875,308.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.744140625,18000.0,0.0,0.0,0.3489013612270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427013158798218,0.8427096605300903,-8.371225703740492e-06,0.0,0.0003540905308909,0.0,0.0,85.68423461914062,0.0,0.0,0.0,0.5037845969200134,4.0,0.0,1.0
582360,293.0769348144531,297.1499938964844,293.1499938964844,0.124594397842884,-3061.16015625,304.1439208984375,0.8175495266914368,0.254232108592987,0.2298704832792282,293.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4597354531288147,0.050000000745058,0.0495058298110961,293.03778076171875,297.1499938964844,293.1499938964844,0.0975782945752143,-1748.2947998046875,304.13897705078125,0.6990683078765869,0.1577035933732986,0.1111581921577453,293.1233215332031,297.1499938964844,293.1499938964844,0.3798825442790985,-6981.9384765625,304.13580322265625,0.9990000128746032,0.5319822430610657,0.4440294802188873,293.1861572265625,297.1499938964844,293.1499938964844,0.0041382424533367,-1556.754638671875,296.61260986328125,0.4597354531288147,0.050000000745058,0.2348343580961227,291.1259155273437,291.1499938964844,256.63287353515625,255.56675720214844,279.14532470703125,293.6238098144531,291.1242980957031,1.0,0.2909743785858154,0.6220120787620544,0.6220120787620544,1.0,1.0,-1.2834200859069824,0.502690315246582,0.7807297110557556,0.196437269449234,0.0,0.0,0.7006720304489136,64.35582733154297,74.0,-22.569623947143555,-15447.7080078125,260.5481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,308.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.716796875,18000.0,0.0,0.0,0.349398672580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468868732452393,0.8468952775001526,-8.407831955992151e-06,0.0,0.0003545952204149,0.0,0.0,86.60839080810547,0.0,0.0,0.0,0.5055631995201111,4.0,0.0,1.0
582420,293.0771179199219,297.1499938964844,293.1499938964844,0.1259477436542511,-3088.559814453125,304.1436767578125,0.8153872489929199,0.2560448348522186,0.2315619885921478,293.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.455952376127243,0.050000000745058,0.0495719946920871,293.0321350097656,297.1499938964844,293.1499938964844,0.1006988734006881,-1793.5751953125,304.137451171875,0.7012155055999756,0.161686435341835,0.1138962730765342,293.1376037597656,297.1499938964844,293.1499938964844,0.3876203298568725,-7097.45849609375,304.1276550292969,0.9990000128746032,0.5297709703445435,0.4510458111763,293.1830444335937,297.1499938964844,293.1499938964844,0.0041440199129283,-1559.86572265625,296.5984802246094,0.455952376127243,0.050000000745058,0.2351481914520263,291.1083068847656,291.1499938964844,256.61431884765625,255.5507659912109,279.1471862792969,293.6552734375,291.106689453125,1.0,0.2947646379470825,0.6218255162239075,0.6218255162239075,1.0,1.0,-1.2976149320602417,0.5086094737052917,0.7890053987503052,0.1996380388736724,0.0,0.0,0.7074143886566162,66.25428771972656,77.0,-24.13166618347168,-15592.37109375,270.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,308.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.123046875,18000.0,0.0,0.0,0.3507328629493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592860102653503,0.8592945337295532,-8.523496944690123e-06,0.0,0.0003559492761269,0.0,0.0,89.43770599365234,0.0,0.0,0.0,0.5108820199966431,4.0,0.0,1.0
582480,293.0771179199219,297.1499938964844,293.1499938964844,0.1259477436542511,-3088.559814453125,304.1436767578125,0.8153872489929199,0.2560448348522186,0.2315619885921478,293.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.455952376127243,0.050000000745058,0.0495719946920871,293.0321350097656,297.1499938964844,293.1499938964844,0.1006988734006881,-1793.5751953125,304.137451171875,0.7012155055999756,0.161686435341835,0.1138962730765342,293.1376037597656,297.1499938964844,293.1499938964844,0.3876203298568725,-7097.45849609375,304.1276550292969,0.9990000128746032,0.5297709703445435,0.4510458111763,293.1830444335937,297.1499938964844,293.1499938964844,0.0041440199129283,-1559.86572265625,296.5984802246094,0.455952376127243,0.050000000745058,0.2351481914520263,291.1083068847656,291.1499938964844,256.61431884765625,255.5507659912109,279.1471862792969,293.6552734375,291.106689453125,1.0,0.2947646379470825,0.6218255162239075,0.6218255162239075,1.0,1.0,-1.2976149320602417,0.5086094737052917,0.7890053987503052,0.1996380388736724,0.0,0.0,0.7074143886566162,66.25428771972656,77.0,-24.13166618347168,-15592.37109375,270.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,308.550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.123046875,18000.0,0.0,0.0,0.3507328629493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592860102653503,0.8592945337295532,-8.523496944690123e-06,0.0,0.0003559492761269,0.0,0.0,89.43770599365234,0.0,0.0,0.0,0.5108820199966431,4.0,0.0,1.0
582540,293.077392578125,297.1499938964844,293.1499938964844,0.1272959411144256,-3115.780029296875,304.1435546875,0.8127728700637817,0.257834643125534,0.2332404851913452,293.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4518872499465942,0.050000000745058,0.0496471412479877,293.02471923828125,297.1499938964844,293.1499938964844,0.1042354553937912,-1844.525390625,304.1357421875,0.7035954594612122,0.1661712229251861,0.1169919669628143,293.1563720703125,297.1499938964844,293.1499938964844,0.3963648974895477,-7226.47265625,304.1205749511719,0.9990000128746032,0.5262847542762756,0.4588848650455475,293.1799621582031,297.1499938964844,293.1499938964844,0.0041514281183481,-1563.5447998046875,296.5855712890625,0.4518872499465942,0.050000000745058,0.2355046570301056,291.0909729003906,291.1499938964844,256.5936279296875,255.53292846679688,279.1493530273437,293.6963195800781,291.0894775390625,1.0,0.2989660501480102,0.6218689680099487,0.6218689680099487,1.0,1.0,-1.3132730722427368,0.5152784585952759,0.7979946136474609,0.2033024877309799,0.0,0.0,0.716451108455658,68.40643310546875,65.0,-23.934011459350582,-15756.2900390625,281.4419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,308.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17808.015625,18000.0,0.0,0.0,0.3526341021060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876893937587738,0.8769026398658752,-8.696673830854706e-06,0.0,0.0003578787727747,0.0,0.0,93.62076568603516,0.0,0.0,0.0,0.518513560295105,4.0,0.0,1.0
