time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.077392578125,297.1499938964844,293.1499938964844,0.1272959411144256,-3115.780029296875,304.1435546875,0.8127728700637817,0.257834643125534,0.2332404851913452,293.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4518872499465942,0.050000000745058,0.0496471412479877,293.02471923828125,297.1499938964844,293.1499938964844,0.1042354553937912,-1844.525390625,304.1357421875,0.7035954594612122,0.1661712229251861,0.1169919669628143,293.1563720703125,297.1499938964844,293.1499938964844,0.3963648974895477,-7226.47265625,304.1205749511719,0.9990000128746032,0.5262847542762756,0.4588848650455475,293.1799621582031,297.1499938964844,293.1499938964844,0.0041514281183481,-1563.5447998046875,296.5855712890625,0.4518872499465942,0.050000000745058,0.2355046570301056,291.0909729003906,291.1499938964844,256.5936279296875,255.53292846679688,279.1493530273437,293.6963195800781,291.0894775390625,1.0,0.2989660501480102,0.6218689680099487,0.6218689680099487,1.0,1.0,-1.3132730722427368,0.5152784585952759,0.7979946136474609,0.2033024877309799,0.0,0.0,0.716451108455658,68.40643310546875,65.0,-23.934011459350582,-15756.2900390625,281.4419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,308.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17808.015625,18000.0,0.0,0.0,0.3526341021060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876893937587738,0.8769026398658752,-8.696673830854706e-06,0.0,0.0003578787727747,0.0,0.0,93.62076568603516,0.0,0.0,0.0,0.518513560295105,4.0,0.0,1.0
582660,293.07745361328125,297.1499938964844,293.1499938964844,0.1283846646547317,-3137.406494140625,304.1439208984375,0.8166249990463257,0.2596615850925445,0.2348287403583526,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4537602066993713,0.050000000745058,0.0496118739247322,293.0177307128906,297.1499938964844,293.1499938964844,0.1078150048851966,-1895.470947265625,304.1345520019531,0.7122637629508972,0.1707725822925567,0.1202236637473106,293.16998291015625,297.1499938964844,293.1499938964844,0.3935241103172302,-7178.1435546875,304.1357116699219,0.9990000128746032,0.5233296155929565,0.4552317559719085,293.17657470703125,297.1499938964844,293.1499938964844,0.004149904474616,-1563.0433349609375,296.5830993652344,0.4537602066993713,0.050000000745058,0.2353373765945434,291.0884704589844,291.1499938964844,256.5705871582031,255.5130310058593,279.1522521972656,293.727294921875,291.09014892578125,1.0,0.2975911498069763,0.6222888231277466,0.6222888231277466,1.0,1.0,-1.3144407272338867,0.5159419178962708,0.7984988689422607,0.2039521336555481,0.0,0.0,0.7252588868141174,67.53706359863281,53.0,1.830000877380371,-15824.3369140625,279.9742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289733886719,308.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.05078125,18000.0,0.0,0.0,0.3550176620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976066708564758,0.8976156115531921,-8.915803846321069e-06,0.0,0.0003602977958507,0.0,0.0,98.81356048583984,0.0,0.0,0.0,0.5275337100028992,4.0,0.0,1.0
582720,293.07745361328125,297.1499938964844,293.1499938964844,0.1283846646547317,-3137.406494140625,304.1439208984375,0.8166249990463257,0.2596615850925445,0.2348287403583526,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4537602066993713,0.050000000745058,0.0496118739247322,293.0177307128906,297.1499938964844,293.1499938964844,0.1078150048851966,-1895.470947265625,304.1345520019531,0.7122637629508972,0.1707725822925567,0.1202236637473106,293.16998291015625,297.1499938964844,293.1499938964844,0.3935241103172302,-7178.1435546875,304.1357116699219,0.9990000128746032,0.5233296155929565,0.4552317559719085,293.17657470703125,297.1499938964844,293.1499938964844,0.004149904474616,-1563.0433349609375,296.5830993652344,0.4537602066993713,0.050000000745058,0.2353373765945434,291.0884704589844,291.1499938964844,256.5705871582031,255.5130310058593,279.1522521972656,293.727294921875,291.09014892578125,1.0,0.2975911498069763,0.6222888231277466,0.6222888231277466,1.0,1.0,-1.3144407272338867,0.5159419178962708,0.7984988689422607,0.2039521336555481,0.0,0.0,0.7252588868141174,67.53706359863281,53.0,1.830000877380371,-15824.3369140625,279.9742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289733886719,308.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17790.05078125,18000.0,0.0,0.0,0.3550176620483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976066708564758,0.8976156115531921,-8.915803846321069e-06,0.0,0.0003602977958507,0.0,0.0,98.81356048583984,0.0,0.0,0.0,0.5275337100028992,4.0,0.0,1.0
582780,293.0772705078125,297.1499938964844,293.1499938964844,0.1290320456027984,-3149.560791015625,304.1448669433594,0.8260059952735901,0.2615391612052917,0.2363791465759277,293.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4609561562538147,0.050000000745058,0.0494849793612957,293.0180969238281,297.1499938964844,293.1499938964844,0.1103345155715942,-1930.522705078125,304.1355895996094,0.7238826155662537,0.1740702837705612,0.1227272450923919,293.1622619628906,297.1499938964844,293.1499938964844,0.3796574473381042,-6965.1474609375,304.16375732421875,0.9990000128746032,0.5243390202522278,0.4418164491653442,293.1730041503906,297.1499938964844,293.1499938964844,0.0041354647837579,-1556.044921875,296.6011047363281,0.4609561562538147,0.050000000745058,0.2347354292869568,291.11834716796875,291.1499938964844,256.5449523925781,255.49082946777344,279.1483459472656,293.71246337890625,291.1221618652344,1.0,0.2920756340026855,0.6219760179519653,0.6219760179519653,1.0,1.0,-1.302334189414978,0.510607123374939,0.7917270660400391,0.2011608779430389,0.0,0.0,0.7277171015739441,64.13529205322266,56.0,36.99283981323242,-15774.3564453125,267.5130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67919921875,308.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.013671875,18000.0,0.0,0.0,0.3573184907436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096704125404358,0.9096794724464417,-9.071936801774427e-06,0.0,0.0003626328543759,0.0,0.0,102.14952087402344,0.0,0.0,0.0,0.5329034924507141,4.0,0.0,1.0
582840,293.0772705078125,297.1499938964844,293.1499938964844,0.1290320456027984,-3149.560791015625,304.1448669433594,0.8260059952735901,0.2615391612052917,0.2363791465759277,293.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4609561562538147,0.050000000745058,0.0494849793612957,293.0180969238281,297.1499938964844,293.1499938964844,0.1103345155715942,-1930.522705078125,304.1355895996094,0.7238826155662537,0.1740702837705612,0.1227272450923919,293.1622619628906,297.1499938964844,293.1499938964844,0.3796574473381042,-6965.1474609375,304.16375732421875,0.9990000128746032,0.5243390202522278,0.4418164491653442,293.1730041503906,297.1499938964844,293.1499938964844,0.0041354647837579,-1556.044921875,296.6011047363281,0.4609561562538147,0.050000000745058,0.2347354292869568,291.11834716796875,291.1499938964844,256.5449523925781,255.49082946777344,279.1483459472656,293.71246337890625,291.1221618652344,1.0,0.2920756340026855,0.6219760179519653,0.6219760179519653,1.0,1.0,-1.302334189414978,0.510607123374939,0.7917270660400391,0.2011608779430389,0.0,0.0,0.7277171015739441,64.13529205322266,56.0,36.99283981323242,-15774.3564453125,267.5130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67919921875,308.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.013671875,18000.0,0.0,0.0,0.3573184907436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096704125404358,0.9096794724464417,-9.071936801774427e-06,0.0,0.0003626328543759,0.0,0.0,102.14952087402344,0.0,0.0,0.0,0.5329034924507141,4.0,0.0,1.0
582900,293.0771789550781,297.1499938964844,293.1499938964844,0.129299446940422,-3154.43017578125,304.14532470703125,0.8298150300979614,0.2624758780002594,0.2371786236763,293.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4637704491615295,0.050000000745058,0.0494384504854679,293.02178955078125,297.1499938964844,293.1499938964844,0.1110413745045661,-1940.0595703125,304.1369323730469,0.7278900146484375,0.1750141829252243,0.1235160827636718,293.1511535644531,297.1499938964844,293.1499938964844,0.373941034078598,-6878.9736328125,304.1715393066406,0.9990000128746032,0.5263635516166687,0.43679279088974,293.1713256835937,297.1499938964844,293.1499938964844,0.0041281222365796,-1552.218994140625,296.6136474609375,0.4637704491615295,0.050000000745058,0.2345147281885147,291.1390686035156,291.1499938964844,256.5310974121094,255.4788055419922,279.1435852050781,293.691162109375,291.1425476074219,1.0,0.2903828918933868,0.6212955713272095,0.6212955713272095,1.0,1.0,-1.297884464263916,0.5083863735198975,0.7894980907440186,0.1997988522052765,0.0,0.0,0.7263681292533875,62.886417388916016,56.0,44.89556121826172,-15747.9208984375,262.9895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784973144531,308.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.55078125,18000.0,0.0,0.0,0.3582700788974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9103963375091552,0.910405457019806,-9.096816938836128e-06,0.0,0.000363598606782,0.0,0.0,102.48005676269533,0.0,0.0,0.0,0.5332857370376587,4.0,0.0,1.0
582960,293.0771484375,297.1499938964844,293.1499938964844,0.1296473294496536,-3161.0419921875,304.1455383300781,0.8326721787452698,0.263404369354248,0.237984150648117,293.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.4655918180942535,0.050000000745058,0.0494078658521175,293.0266418457031,297.1499938964844,293.1499938964844,0.1115261614322662,-1946.523193359375,304.138427734375,0.7305838465690613,0.1756884902715683,0.1240514367818832,293.1393737792969,297.1499938964844,293.1499938964844,0.3700084090232849,-6820.50146484375,304.1747131347656,0.9990000128746032,0.5286611914634705,0.4334592223167419,293.1697082519531,297.1499938964844,293.1499938964844,0.0041227750480175,-1549.4676513671875,296.6230163574219,0.4655918180942535,0.050000000745058,0.2343696504831314,291.15411376953125,291.1499938964844,256.5164794921875,255.4661407470703,279.13995361328125,293.671630859375,291.15631103515625,1.0,0.2891945242881775,0.6205148696899414,0.6205148696899414,1.0,1.0,-1.2952803373336792,0.5068819522857666,0.7883984446525574,0.1988302171230316,0.0,0.0,0.7245492935180664,62.07133865356445,59.0,40.59263610839844,-15726.49609375,260.1694641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69049072265625,308.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.734375,18000.0,0.0,0.0,0.3590826690196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082260131835938,0.9082350730895996,-9.086232239496894e-06,0.0,0.000364423263818,0.0,0.0,102.01837921142578,0.0,0.0,0.0,0.532423734664917,4.0,0.0,1.0
583020,293.0771484375,297.1499938964844,293.1499938964844,0.1305188089609146,-3178.037109375,304.14556884765625,0.8365625739097595,0.2652500569820404,0.239609345793724,293.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4674423635005951,0.050000000745058,0.0493759252130985,293.0360717773437,297.1499938964844,293.1499938964844,0.1123441904783248,-1957.5260009765625,304.140869140625,0.7339252829551697,0.176897794008255,0.124882124364376,293.1182861328125,297.1499938964844,293.1499938964844,0.3655650615692138,-6756.43359375,304.1736755371094,0.9990000128746032,0.5332176685333252,0.4299509823322296,293.16656494140625,297.1499938964844,293.1499938964844,0.004118091892451,-1546.87353515625,296.6343994140625,0.4674423635005951,0.050000000745058,0.2342181354761123,291.1705627441406,291.1499938964844,256.48492431640625,255.438705444336,279.1363525390625,293.644775390625,291.1714782714844,1.0,0.2881461381912231,0.6189362406730652,0.6189362406730652,1.0,1.0,-1.293794870376587,0.5054389834403992,0.788355827331543,0.1977153271436691,0.0,0.0,0.7205548882484436,61.239654541015625,62.0,24.443586349487305,-15707.072265625,257.7588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425231933594,308.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.076171875,18000.0,0.0,0.0,0.3603051304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007884860038756,0.9007974863052368,-9.016141120810062e-06,0.0,0.0003656639019027,0.0,0.0,100.17034912109376,0.0,0.0,0.0,0.5292378664016724,4.0,0.0,1.0
583080,293.0771484375,297.1499938964844,293.1499938964844,0.1305188089609146,-3178.037109375,304.14556884765625,0.8365625739097595,0.2652500569820404,0.239609345793724,293.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4674423635005951,0.050000000745058,0.0493759252130985,293.0360717773437,297.1499938964844,293.1499938964844,0.1123441904783248,-1957.5260009765625,304.140869140625,0.7339252829551697,0.176897794008255,0.124882124364376,293.1182861328125,297.1499938964844,293.1499938964844,0.3655650615692138,-6756.43359375,304.1736755371094,0.9990000128746032,0.5332176685333252,0.4299509823322296,293.16656494140625,297.1499938964844,293.1499938964844,0.004118091892451,-1546.87353515625,296.6343994140625,0.4674423635005951,0.050000000745058,0.2342181354761123,291.1705627441406,291.1499938964844,256.48492431640625,255.438705444336,279.1363525390625,293.644775390625,291.1714782714844,1.0,0.2881461381912231,0.6189362406730652,0.6189362406730652,1.0,1.0,-1.293794870376587,0.5054389834403992,0.788355827331543,0.1977153271436691,0.0,0.0,0.7205548882484436,61.239654541015625,62.0,24.443586349487305,-15707.072265625,257.7588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425231933594,308.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.076171875,18000.0,0.0,0.0,0.3603051304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007884860038756,0.9007974863052368,-9.016141120810062e-06,0.0,0.0003656639019027,0.0,0.0,100.17034912109376,0.0,0.0,0.0,0.5292378664016724,4.0,0.0,1.0
583140,293.0771789550781,297.1499938964844,293.1499938964844,0.1315723806619644,-3198.893798828125,304.145263671875,0.8384830355644226,0.2670902013778686,0.2412555962800979,293.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4675458967685699,0.050000000745058,0.0493740960955619,293.0424194335937,297.1499938964844,293.1499938964844,0.1134744137525558,-1973.186279296875,304.1419982910156,0.7358764410018921,0.1784881353378296,0.1259008198976516,293.10382080078125,297.1499938964844,293.1499938964844,0.3647863566875458,-6748.1845703125,304.1669921875,0.9990000128746032,0.5369705557823181,0.4297508895397186,293.1634216308594,297.1499938964844,293.1499938964844,0.0041192402131855,-1547.1065673828125,296.639404296875,0.4675458967685699,0.050000000745058,0.2342094480991363,291.17413330078125,291.1499938964844,256.45001220703125,255.4083404541016,279.1357727050781,293.6343078613281,291.1739196777344,1.0,0.2885523438453674,0.6174696087837219,0.6174696087837219,1.0,1.0,-1.296739101409912,0.5059255361557007,0.7908135652542114,0.1976433396339416,0.0,0.0,0.7169663906097412,61.23966598510742,65.0,6.996490955352783,-15721.455078125,258.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,308.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.08203125,18000.0,0.0,0.0,0.3610853850841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923584818840027,0.892367422580719,-8.92570551513927e-06,0.0,0.0003664557589218,0.0,0.0,98.01136779785156,0.0,0.0,0.0,0.5255608558654785,4.0,0.0,1.0
583200,293.0771789550781,297.1499938964844,293.1499938964844,0.1315723806619644,-3198.893798828125,304.145263671875,0.8384830355644226,0.2670902013778686,0.2412555962800979,293.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.4675458967685699,0.050000000745058,0.0493740960955619,293.0424194335937,297.1499938964844,293.1499938964844,0.1134744137525558,-1973.186279296875,304.1419982910156,0.7358764410018921,0.1784881353378296,0.1259008198976516,293.10382080078125,297.1499938964844,293.1499938964844,0.3647863566875458,-6748.1845703125,304.1669921875,0.9990000128746032,0.5369705557823181,0.4297508895397186,293.1634216308594,297.1499938964844,293.1499938964844,0.0041192402131855,-1547.1065673828125,296.639404296875,0.4675458967685699,0.050000000745058,0.2342094480991363,291.17413330078125,291.1499938964844,256.45001220703125,255.4083404541016,279.1357727050781,293.6343078613281,291.1739196777344,1.0,0.2885523438453674,0.6174696087837219,0.6174696087837219,1.0,1.0,-1.296739101409912,0.5059255361557007,0.7908135652542114,0.1976433396339416,0.0,0.0,0.7169663906097412,61.23966598510742,65.0,6.996490955352783,-15721.455078125,258.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,308.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.08203125,18000.0,0.0,0.0,0.3610853850841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923584818840027,0.892367422580719,-8.92570551513927e-06,0.0,0.0003664557589218,0.0,0.0,98.01136779785156,0.0,0.0,0.0,0.5255608558654785,4.0,0.0,1.0
583260,293.07720947265625,297.1499938964844,293.1499938964844,0.1327845603227615,-3223.068603515625,304.14483642578125,0.8388814330101013,0.2689300775527954,0.2429224550724029,293.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4663339853286743,0.050000000745058,0.0493951067328453,293.0450439453125,297.1499938964844,293.1499938964844,0.1151548251509666,-1996.7589111328125,304.141845703125,0.737231969833374,0.1806759238243103,0.1273332238197326,293.0970764160156,297.1499938964844,293.1499938964844,0.3669251501560211,-6783.62158203125,304.1577453613281,0.9990000128746032,0.5395217537879944,0.4320663809776306,293.1602478027344,297.1499938964844,293.1499938964844,0.0041253520175814,-1549.7254638671875,296.63946533203125,0.4663339853286743,0.050000000745058,0.234309121966362,291.1669921875,291.1499938964844,256.4114074707031,255.3748016357422,279.1361389160156,293.6360168457031,291.1659545898437,1.0,0.2901047766208648,0.6160998344421387,0.6160998344421387,1.0,1.0,-1.3033822774887085,0.5080251097679138,0.7953571081161499,0.19843789935112,0.0,0.0,0.715087890625,61.876224517822266,68.0,-7.867453098297119,-15771.34765625,262.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,308.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.568359375,18000.0,0.0,0.0,0.3615972697734833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862689733505249,0.8862778544425964,-8.85348617885029e-06,0.0,0.0003669752622954,0.0,0.0,96.41364288330078,0.0,0.0,0.0,0.5228782892227173,4.0,0.0,1.0
583320,293.07720947265625,297.1499938964844,293.1499938964844,0.1327845603227615,-3223.068603515625,304.14483642578125,0.8388814330101013,0.2689300775527954,0.2429224550724029,293.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4663339853286743,0.050000000745058,0.0493951067328453,293.0450439453125,297.1499938964844,293.1499938964844,0.1151548251509666,-1996.7589111328125,304.141845703125,0.737231969833374,0.1806759238243103,0.1273332238197326,293.0970764160156,297.1499938964844,293.1499938964844,0.3669251501560211,-6783.62158203125,304.1577453613281,0.9990000128746032,0.5395217537879944,0.4320663809776306,293.1602478027344,297.1499938964844,293.1499938964844,0.0041253520175814,-1549.7254638671875,296.63946533203125,0.4663339853286743,0.050000000745058,0.234309121966362,291.1669921875,291.1499938964844,256.4114074707031,255.3748016357422,279.1361389160156,293.6360168457031,291.1659545898437,1.0,0.2901047766208648,0.6160998344421387,0.6160998344421387,1.0,1.0,-1.3033822774887085,0.5080251097679138,0.7953571081161499,0.19843789935112,0.0,0.0,0.715087890625,61.876224517822266,68.0,-7.867453098297119,-15771.34765625,262.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,308.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.568359375,18000.0,0.0,0.0,0.3615972697734833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862689733505249,0.8862778544425964,-8.85348617885029e-06,0.0,0.0003669752622954,0.0,0.0,96.41364288330078,0.0,0.0,0.0,0.5228782892227173,4.0,0.0,1.0
583380,293.0772399902344,297.1499938964844,293.1499938964844,0.1341077983379364,-3249.52099609375,304.14434814453125,0.8381198644638062,0.2707678377628326,0.2446050196886062,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4640328288078308,0.050000000745058,0.0494340024888515,293.04443359375,297.1499938964844,293.1499938964844,0.1173825412988662,-2028.043701171875,304.1408386230469,0.7383133172988892,0.183450773358345,0.129194751381874,293.0976867675781,297.1499938964844,293.1499938964844,0.3713583648204803,-6852.74658203125,304.14776611328125,0.9990000128746032,0.5407549142837524,0.4363187551498413,293.15704345703125,297.1499938964844,293.1499938964844,0.0041353311389684,-1554.1298828125,296.6365661621094,0.4640328288078308,0.050000000745058,0.234493613243103,291.1527709960937,291.1499938964844,256.36920166015625,255.33819580078125,279.1366271972656,293.646484375,291.1512451171875,1.0,0.2925567030906677,0.614785373210907,0.614785373210907,1.0,1.0,-1.313007950782776,0.5114140510559082,0.8015938997268677,0.1999123990535736,0.0,0.0,0.7156153917312622,63.01327896118164,71.0,-18.179004669189453,-15855.2919921875,269.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,308.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.3620566129684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847532868385315,0.8847621083259583,-8.825850272842217e-06,0.0,0.0003674414474517,0.0,0.0,95.94084167480467,0.0,0.0,0.0,0.522173285484314,4.0,0.0,1.0
583440,293.0772399902344,297.1499938964844,293.1499938964844,0.1341077983379364,-3249.52099609375,304.14434814453125,0.8381198644638062,0.2707678377628326,0.2446050196886062,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4640328288078308,0.050000000745058,0.0494340024888515,293.04443359375,297.1499938964844,293.1499938964844,0.1173825412988662,-2028.043701171875,304.1408386230469,0.7383133172988892,0.183450773358345,0.129194751381874,293.0976867675781,297.1499938964844,293.1499938964844,0.3713583648204803,-6852.74658203125,304.14776611328125,0.9990000128746032,0.5407549142837524,0.4363187551498413,293.15704345703125,297.1499938964844,293.1499938964844,0.0041353311389684,-1554.1298828125,296.6365661621094,0.4640328288078308,0.050000000745058,0.234493613243103,291.1527709960937,291.1499938964844,256.36920166015625,255.33819580078125,279.1366271972656,293.646484375,291.1512451171875,1.0,0.2925567030906677,0.614785373210907,0.614785373210907,1.0,1.0,-1.313007950782776,0.5114140510559082,0.8015938997268677,0.1999123990535736,0.0,0.0,0.7156153917312622,63.01327896118164,71.0,-18.179004669189453,-15855.2919921875,269.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,308.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.3620566129684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847532868385315,0.8847621083259583,-8.825850272842217e-06,0.0,0.0003674414474517,0.0,0.0,95.94084167480467,0.0,0.0,0.0,0.522173285484314,4.0,0.0,1.0
583500,293.0772705078125,297.1499938964844,293.1499938964844,0.1347961276769638,-3263.27880859375,304.1441345214844,0.8373960256576538,0.271684467792511,0.2454499751329422,293.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4625109136104584,0.050000000745058,0.0494590364396572,293.0431213378906,297.1499938964844,293.1499938964844,0.1186845228075981,-2046.2880859375,304.14013671875,0.7388033270835876,0.1850430816411972,0.1302762329578399,293.1004943847656,297.1499938964844,293.1499938964844,0.374278575181961,-6897.4384765625,304.14288330078125,0.9990000128746032,0.5408686995506287,0.4390335977077484,293.1554260253906,297.1499938964844,293.1499938964844,0.0041414578445255,-1556.829345703125,296.6346130371094,0.4625109136104584,0.050000000745058,0.2346123605966568,291.1440734863281,291.1499938964844,256.3468322753906,255.3188018798828,279.1368408203125,293.65447998046875,291.14239501953125,1.0,0.2940593659877777,0.6141455173492432,0.6141455173492432,1.0,1.0,-1.318751335144043,0.5135113000869751,0.8052400946617126,0.200859785079956,0.0,0.0,0.7168829441070557,63.73843002319336,71.0,-21.58564186096192,-15908.8828125,273.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,308.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9921875,18000.0,0.0,0.0,0.3623374402523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860971927642822,0.886106014251709,-8.833641004457604e-06,0.0,0.0003677264321595,0.0,0.0,96.22575378417967,0.0,0.0,0.0,0.5227360129356384,4.0,0.0,1.0
583560,293.0773010253906,297.1499938964844,293.1499938964844,0.1354954540729522,-3277.24658203125,304.1439208984375,0.8364866971969604,0.272598922252655,0.2462961673736572,293.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4608103632926941,0.050000000745058,0.049487292766571,293.041259765625,297.1499938964844,293.1499938964844,0.1201025322079658,-2066.112060546875,304.13934326171875,0.7392805218696594,0.1867642998695373,0.1314519196748733,293.10479736328125,297.1499938964844,293.1499938964844,0.3775949478149414,-6947.73095703125,304.1381530761719,0.9990000128746032,0.5406504273414612,0.4420778155326843,293.1538391113281,297.1499938964844,293.1499938964844,0.0041482108645141,-1559.786865234375,296.632568359375,0.4608103632926941,0.050000000745058,0.2347463965415954,291.134765625,291.1499938964844,256.3236389160156,255.29872131347656,279.1371154785156,293.6642761230469,291.133056640625,1.0,0.2957184314727783,0.6135194301605225,0.6135194301605225,1.0,1.0,-1.3250269889831543,0.5158414244651794,0.8091855645179749,0.2019282877445221,0.0,0.0,0.7188341617584229,64.5540771484375,74.0,-23.97685432434082,-15969.3876953125,277.6128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,308.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.111328125,18000.0,0.0,0.0,0.3626886904239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889307379722595,0.888939619064331,-8.85720055521233e-06,0.0,0.0003680829249788,0.0,0.0,96.8857192993164,0.0,0.0,0.0,0.5239514112472534,4.0,0.0,1.0
583620,293.077392578125,297.1499938964844,293.1499938964844,0.1369119882583618,-3305.491455078125,304.1435852050781,0.8342311978340149,0.2744203805923462,0.2479899674654007,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4570498466491699,0.050000000745058,0.0495520904660224,293.0360412597656,297.1499938964844,293.1499938964844,0.1232628002762794,-2110.1015625,304.1376342773437,0.7402533292770386,0.19057197868824,0.1340687423944473,293.1174011230469,297.1499938964844,293.1499938964844,0.3852166533470154,-7062.009765625,304.1294250488281,0.9990000128746032,0.5392472147941589,0.448980838060379,293.15069580078125,297.1499938964844,293.1499938964844,0.0041632843203842,-1566.3076171875,296.6288146972656,0.4570498466491699,0.050000000745058,0.2350537776947021,291.1153869628906,291.1499938964844,256.2749938964844,255.25662231445312,279.13775634765625,293.6892395019531,291.1136779785156,1.0,0.2994290292263031,0.6123245358467102,0.6123245358467102,1.0,1.0,-1.3389338254928589,0.5211087465286255,0.8178250193595886,0.204381987452507,0.0,0.0,0.7247413396835327,66.41841125488281,77.0,-26.38152503967285,-16108.294921875,287.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,308.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17884.09375,18000.0,0.0,0.0,0.3636975586414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990564346313477,0.899065375328064,-8.95288849278586e-06,0.0,0.0003691067686304,0.0,0.0,99.36044311523438,0.0,0.0,0.0,0.5283509492874146,4.0,0.0,1.0
583680,293.077392578125,297.1499938964844,293.1499938964844,0.1369119882583618,-3305.491455078125,304.1435852050781,0.8342311978340149,0.2744203805923462,0.2479899674654007,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4570498466491699,0.050000000745058,0.0495520904660224,293.0360412597656,297.1499938964844,293.1499938964844,0.1232628002762794,-2110.1015625,304.1376342773437,0.7402533292770386,0.19057197868824,0.1340687423944473,293.1174011230469,297.1499938964844,293.1499938964844,0.3852166533470154,-7062.009765625,304.1294250488281,0.9990000128746032,0.5392472147941589,0.448980838060379,293.15069580078125,297.1499938964844,293.1499938964844,0.0041632843203842,-1566.3076171875,296.6288146972656,0.4570498466491699,0.050000000745058,0.2350537776947021,291.1153869628906,291.1499938964844,256.2749938964844,255.25662231445312,279.13775634765625,293.6892395019531,291.1136779785156,1.0,0.2994290292263031,0.6123245358467102,0.6123245358467102,1.0,1.0,-1.3389338254928589,0.5211087465286255,0.8178250193595886,0.204381987452507,0.0,0.0,0.7247413396835327,66.41841125488281,77.0,-26.38152503967285,-16108.294921875,287.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,308.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17884.09375,18000.0,0.0,0.0,0.3636975586414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990564346313477,0.899065375328064,-8.95288849278586e-06,0.0,0.0003691067686304,0.0,0.0,99.36044311523438,0.0,0.0,0.0,0.5283509492874146,4.0,0.0,1.0
583740,293.0775146484375,297.1499938964844,293.1499938964844,0.1383364498615265,-3333.81591796875,304.1433410644531,0.8315503001213074,0.2762334048748016,0.2496842592954635,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.452979028224945,0.050000000745058,0.0496261604130268,293.0292053222656,297.1499938964844,293.1499938964844,0.126831367611885,-2159.4521484375,304.13580322265625,0.7413272857666016,0.1948428303003311,0.1370208859443664,293.1346435546875,297.1499938964844,293.1499938964844,0.3939004838466644,-7190.5693359375,304.1218566894531,0.9990000128746032,0.5365883708000183,0.4567437767982483,293.1474914550781,297.1499938964844,293.1499938964844,0.0041802204214036,-1573.4930419921875,296.6263122558594,0.452979028224945,0.050000000745058,0.235405147075653,291.0960998535156,291.1499938964844,256.2235717773437,255.21212768554688,279.1387023925781,293.7219543457031,291.0944519042969,1.0,0.3035634756088257,0.6112391352653503,0.6112391352653503,1.0,1.0,-1.3543400764465332,0.5270774364471436,0.8272626399993896,0.2072068154811859,0.0,0.0,0.7332253456115723,68.54425811767578,80.0,-26.61323547363281,-16267.09375,298.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,308.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.455078125,18000.0,0.0,0.0,0.3652473092079162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149681329727172,0.914977252483368,-9.114227395912168e-06,0.0,0.0003706795978359,0.0,0.0,103.41646575927734,0.0,0.0,0.0,0.5353366732597351,4.0,0.0,1.0
583800,293.0775146484375,297.1499938964844,293.1499938964844,0.1383364498615265,-3333.81591796875,304.1433410644531,0.8315503001213074,0.2762334048748016,0.2496842592954635,293.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.452979028224945,0.050000000745058,0.0496261604130268,293.0292053222656,297.1499938964844,293.1499938964844,0.126831367611885,-2159.4521484375,304.13580322265625,0.7413272857666016,0.1948428303003311,0.1370208859443664,293.1346435546875,297.1499938964844,293.1499938964844,0.3939004838466644,-7190.5693359375,304.1218566894531,0.9990000128746032,0.5365883708000183,0.4567437767982483,293.1474914550781,297.1499938964844,293.1499938964844,0.0041802204214036,-1573.4930419921875,296.6263122558594,0.452979028224945,0.050000000745058,0.235405147075653,291.0960998535156,291.1499938964844,256.2235717773437,255.21212768554688,279.1387023925781,293.7219543457031,291.0944519042969,1.0,0.3035634756088257,0.6112391352653503,0.6112391352653503,1.0,1.0,-1.3543400764465332,0.5270774364471436,0.8272626399993896,0.2072068154811859,0.0,0.0,0.7332253456115723,68.54425811767578,80.0,-26.61323547363281,-16267.09375,298.9931030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,308.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.455078125,18000.0,0.0,0.0,0.3652473092079162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149681329727172,0.914977252483368,-9.114227395912168e-06,0.0,0.0003706795978359,0.0,0.0,103.41646575927734,0.0,0.0,0.0,0.5353366732597351,4.0,0.0,1.0
583860,293.0774841308594,297.1499938964844,293.1499938964844,0.1397637724876403,-3362.111328125,304.1431884765625,0.8286080360412598,0.2780770063400268,0.2513884603977203,293.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4487650394439697,0.050000000745058,0.0497076697647571,293.0213317871094,297.1499938964844,293.1499938964844,0.1307715326547622,-2213.55224609375,304.13397216796875,0.7425518035888672,0.199501097202301,0.1402753293514251,293.1556701660156,297.1499938964844,293.1499938964844,0.4033874273300171,-7329.45556640625,304.1154479980469,0.9990000128746032,0.5327178239822388,0.4651362895965576,293.1441650390625,297.1499938964844,293.1499938964844,0.0041989819146692,-1581.28466796875,296.6258239746094,0.4487650394439697,0.050000000745058,0.2357917875051498,291.0776672363281,291.1499938964844,256.16961669921875,255.1654815673828,279.1399230957031,293.7626342773437,291.0761108398437,1.0,0.3080198168754577,0.6102941632270813,0.6102941632270813,1.0,1.0,-1.3709282875061035,0.5336364507675171,0.8372918367385864,0.2103504687547683,0.0,0.0,0.7441185116767883,70.88066864013672,68.0,-25.635251998901367,-16441.642578125,311.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,308.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17764.392578125,18000.0,0.0,0.0,0.3674538433551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362604022026062,0.936269760131836,-9.340454198536465e-06,0.0,0.0003729189338628,0.0,0.0,109.08366394042967,0.0,0.0,0.0,0.5447716116905212,4.0,0.0,1.0
583920,293.0774841308594,297.1499938964844,293.1499938964844,0.1397637724876403,-3362.111328125,304.1431884765625,0.8286080360412598,0.2780770063400268,0.2513884603977203,293.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4487650394439697,0.050000000745058,0.0497076697647571,293.0213317871094,297.1499938964844,293.1499938964844,0.1307715326547622,-2213.55224609375,304.13397216796875,0.7425518035888672,0.199501097202301,0.1402753293514251,293.1556701660156,297.1499938964844,293.1499938964844,0.4033874273300171,-7329.45556640625,304.1154479980469,0.9990000128746032,0.5327178239822388,0.4651362895965576,293.1441650390625,297.1499938964844,293.1499938964844,0.0041989819146692,-1581.28466796875,296.6258239746094,0.4487650394439697,0.050000000745058,0.2357917875051498,291.0776672363281,291.1499938964844,256.16961669921875,255.1654815673828,279.1399230957031,293.7626342773437,291.0761108398437,1.0,0.3080198168754577,0.6102941632270813,0.6102941632270813,1.0,1.0,-1.3709282875061035,0.5336364507675171,0.8372918367385864,0.2103504687547683,0.0,0.0,0.7441185116767883,70.88066864013672,68.0,-25.635251998901367,-16441.642578125,311.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,308.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17764.392578125,18000.0,0.0,0.0,0.3674538433551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362604022026062,0.936269760131836,-9.340454198536465e-06,0.0,0.0003729189338628,0.0,0.0,109.08366394042967,0.0,0.0,0.0,0.5447716116905212,4.0,0.0,1.0
583980,293.0722351074219,297.1499938964844,293.1499938964844,0.1413525640964508,-3393.23779296875,304.142822265625,0.8327841758728027,0.2809718251228332,0.2536822259426117,293.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.450390875339508,0.050000000745058,0.0496755093336105,293.0195617675781,297.1499938964844,293.1499938964844,0.1340351551771164,-2257.7177734375,304.13397216796875,0.7488512992858887,0.2031333148479461,0.1430523991584777,293.1708984375,297.1499938964844,293.1499938964844,0.4010529220104217,-7287.95751953125,304.1314697265625,0.9990000128746032,0.5294489860534668,0.4618518352508545,293.14044189453125,297.1499938964844,293.1499938964844,0.0042086597532033,-1584.8148193359375,296.63641357421875,0.450390875339508,0.050000000745058,0.2356392294168472,291.07440185546875,291.1499938964844,256.1134338378906,255.1168975830078,279.1420288085937,293.7904052734375,291.075927734375,1.0,0.3068548440933227,0.6096464395523071,0.6096464395523071,1.0,1.0,-1.372861623764038,0.5340929627418518,0.8387686610221863,0.2104049772024154,0.0,0.0,0.7548519968986511,70.09882354736328,56.0,0.1866624057292938,-16518.115234375,310.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761779785156,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.96875,18000.0,0.0,0.0,0.3702019155025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607227444648744,0.9607323408126832,-9.617853720556012e-06,0.0,0.0003757078957278,0.0,0.0,115.96906280517578,0.0,0.0,0.0,0.5556593537330627,4.0,0.0,1.0
584040,293.0722351074219,297.1499938964844,293.1499938964844,0.1413525640964508,-3393.23779296875,304.142822265625,0.8327841758728027,0.2809718251228332,0.2536822259426117,293.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.450390875339508,0.050000000745058,0.0496755093336105,293.0195617675781,297.1499938964844,293.1499938964844,0.1340351551771164,-2257.7177734375,304.13397216796875,0.7488512992858887,0.2031333148479461,0.1430523991584777,293.1708984375,297.1499938964844,293.1499938964844,0.4010529220104217,-7287.95751953125,304.1314697265625,0.9990000128746032,0.5294489860534668,0.4618518352508545,293.14044189453125,297.1499938964844,293.1499938964844,0.0042086597532033,-1584.8148193359375,296.63641357421875,0.450390875339508,0.050000000745058,0.2356392294168472,291.07440185546875,291.1499938964844,256.1134338378906,255.1168975830078,279.1420288085937,293.7904052734375,291.075927734375,1.0,0.3068548440933227,0.6096464395523071,0.6096464395523071,1.0,1.0,-1.372861623764038,0.5340929627418518,0.8387686610221863,0.2104049772024154,0.0,0.0,0.7548519968986511,70.09882354736328,56.0,0.1866624057292938,-16518.115234375,310.6513061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761779785156,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17744.96875,18000.0,0.0,0.0,0.3702019155025482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9607227444648744,0.9607323408126832,-9.617853720556012e-06,0.0,0.0003757078957278,0.0,0.0,115.96906280517578,0.0,0.0,0.0,0.5556593537330627,4.0,0.0,1.0
584100,293.0702209472656,297.1499938964844,293.1499938964844,0.1420430094003677,-3406.456787109375,304.1428527832031,0.8372336626052856,0.2823503911495209,0.2549532651901245,293.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4531992971897125,0.050000000745058,0.0496218912303447,293.0204772949219,297.1499938964844,293.1499938964844,0.1351244002580642,-2272.11865234375,304.1349182128906,0.7535085678100586,0.2046074569225311,0.1440906971693039,293.1705627441406,297.1499938964844,293.1499938964844,0.3954601585865021,-7201.283203125,304.14501953125,0.9990000128746032,0.5292449593544006,0.4563142657279968,293.13848876953125,297.1499938964844,293.1499938964844,0.0042080883868038,-1583.8580322265625,296.65008544921875,0.4531992971897125,0.050000000745058,0.2353848814964294,291.086181640625,291.1499938964844,256.0845947265625,255.0919647216797,279.1410827636719,293.78857421875,291.0888671875,1.0,0.3046554028987884,0.6091351509094238,0.6091351509094238,1.0,1.0,-1.368619680404663,0.5320055484771729,0.8366141319274902,0.2091150283813476,0.0,0.0,0.757959246635437,68.66950225830078,56.0,18.885047912597656,-16512.962890625,305.4582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6354064941406,308.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.66796875,18000.0,0.0,0.0,0.3716004490852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704248905181884,0.9704346060752868,-9.740833775140343e-06,0.0,0.0003771272022277,0.0,0.0,118.88250732421876,0.0,0.0,0.0,0.5600226521492004,4.0,0.0,1.0
584160,293.0701904296875,297.1499938964844,293.1499938964844,0.1424788683652877,-3414.51220703125,304.14337158203125,0.8427153825759888,0.2833713889122009,0.2559687793254852,293.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4571784436702728,0.050000000745058,0.0495496019721031,293.021484375,297.1499938964844,293.1499938964844,0.1360518187284469,-2284.2265625,304.1359558105469,0.7592726945877075,0.2060475498437881,0.1450509428977966,293.1640625,297.1499938964844,293.1499938964844,0.3875304758548736,-7080.11767578125,304.1603698730469,0.9990000128746032,0.5302538871765137,0.4487390220165252,293.1365966796875,297.1499938964844,293.1499938964844,0.004204858560115,-1581.5955810546875,296.66748046875,0.4571784436702728,0.050000000745058,0.2350419759750366,291.1040344238281,291.1499938964844,256.0552978515625,255.066635131836,279.1390686035156,293.7755432128906,291.1077575683594,1.0,0.3015347719192505,0.6084406971931458,0.6084406971931458,1.0,1.0,-1.361402153968811,0.5285503268241882,0.8328518271446228,0.2070388942956924,0.0,0.0,0.7592604756355286,66.71813201904297,59.0,36.576263427734375,-16479.58203125,297.8030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102905273437,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.388671875,18000.0,0.0,0.0,0.3729087710380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976999282836914,0.977009117603302,-9.832539035414811e-06,0.0,0.0003784550062846,0.0,0.0,120.95447540283205,0.0,0.0,0.0,0.5630099773406982,4.0,0.0,1.0
584220,293.0751953125,297.1499938964844,293.1499938964844,0.1427145898342132,-3418.090576171875,304.14520263671875,0.8487249612808228,0.2843876183032989,0.2570572197437286,293.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.461565613746643,0.050000000745058,0.0494743958115577,293.0235290527344,297.1499938964844,293.1499938964844,0.1379251182079315,-2308.7119140625,304.1374816894531,0.7672234177589417,0.2088955789804458,0.1470070332288742,293.14141845703125,297.1499938964844,293.1499938964844,0.3781631588935852,-6939.75830078125,304.1719970703125,0.9990000128746032,0.534485399723053,0.4407178461551666,293.1331787109375,297.1499938964844,293.1499938964844,0.0042021959088742,-1578.4434814453125,296.7032165527344,0.461565613746643,0.050000000745058,0.2346852272748947,291.1416320800781,291.1499938964844,255.99549865722656,255.0149078369141,279.1317138671875,293.7352600097656,291.14404296875,1.0,0.2988312244415283,0.6062178015708923,0.6062178015708923,1.0,1.0,-1.354902982711792,0.5245713591575623,0.8303316235542297,0.2040806263685226,0.0,0.0,0.7576627731323242,64.70024871826172,62.0,43.079681396484375,-16447.375,290.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6072998046875,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.3751206398010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797645211219788,0.9797744154930116,-9.896763913275208e-06,0.0,0.0003806997556239,0.0,0.0,122.0597915649414,0.0,0.0,0.0,0.5643843412399292,4.0,0.0,1.0
584280,293.0751953125,297.1499938964844,293.1499938964844,0.1427145898342132,-3418.090576171875,304.14520263671875,0.8487249612808228,0.2843876183032989,0.2570572197437286,293.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.461565613746643,0.050000000745058,0.0494743958115577,293.0235290527344,297.1499938964844,293.1499938964844,0.1379251182079315,-2308.7119140625,304.1374816894531,0.7672234177589417,0.2088955789804458,0.1470070332288742,293.14141845703125,297.1499938964844,293.1499938964844,0.3781631588935852,-6939.75830078125,304.1719970703125,0.9990000128746032,0.534485399723053,0.4407178461551666,293.1331787109375,297.1499938964844,293.1499938964844,0.0042021959088742,-1578.4434814453125,296.7032165527344,0.461565613746643,0.050000000745058,0.2346852272748947,291.1416320800781,291.1499938964844,255.99549865722656,255.0149078369141,279.1317138671875,293.7352600097656,291.14404296875,1.0,0.2988312244415283,0.6062178015708923,0.6062178015708923,1.0,1.0,-1.354902982711792,0.5245713591575623,0.8303316235542297,0.2040806263685226,0.0,0.0,0.7576627731323242,64.70024871826172,62.0,43.079681396484375,-16447.375,290.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6072998046875,308.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.3751206398010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797645211219788,0.9797744154930116,-9.896763913275208e-06,0.0,0.0003806997556239,0.0,0.0,122.0597915649414,0.0,0.0,0.0,0.5643843412399292,4.0,0.0,1.0
584340,293.0769958496094,297.1499938964844,293.1499938964844,0.1432124376296997,-3427.29638671875,304.1459350585937,0.85194331407547,0.2859057486057281,0.2581903636455536,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4633770585060119,0.050000000745058,0.0494445376098156,293.0299987792969,297.1499938964844,293.1499938964844,0.1394672095775604,-2328.884765625,304.1390991210937,0.7717219591140747,0.2107936590909958,0.1484951823949813,293.1200561523437,297.1499938964844,293.1499938964844,0.3739062249660492,-6878.3916015625,304.1715393066406,0.9990000128746032,0.539043664932251,0.4374937117099762,293.1300354003906,297.1499938964844,293.1499938964844,0.0042071058414876,-1579.028564453125,296.7292175292969,0.4633770585060119,0.050000000745058,0.2345435917377472,291.16162109375,291.1499938964844,255.934310913086,254.96197509765625,279.1279296875,293.7031555175781,291.1628112792969,1.0,0.2979352176189422,0.603789210319519,0.603789210319519,1.0,1.0,-1.3539711236953735,0.5228003263473511,0.8311708569526672,0.2022503167390823,0.0,0.0,0.7546335458755493,63.92341232299805,65.0,28.922876358032227,-16442.892578125,288.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,308.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.619140625,18000.0,0.0,0.0,0.3768272995948791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754656553268432,0.9754754900932312,-9.860315913101658e-06,0.0,0.000382431782782,0.0,0.0,120.90409088134766,0.0,0.0,0.0,0.5625349879264832,4.0,0.0,1.0
