time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0769958496094,297.1499938964844,293.1499938964844,0.1432124376296997,-3427.29638671875,304.1459350585937,0.85194331407547,0.2859057486057281,0.2581903636455536,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4633770585060119,0.050000000745058,0.0494445376098156,293.0299987792969,297.1499938964844,293.1499938964844,0.1394672095775604,-2328.884765625,304.1390991210937,0.7717219591140747,0.2107936590909958,0.1484951823949813,293.1200561523437,297.1499938964844,293.1499938964844,0.3739062249660492,-6878.3916015625,304.1715393066406,0.9990000128746032,0.539043664932251,0.4374937117099762,293.1300354003906,297.1499938964844,293.1499938964844,0.0042071058414876,-1579.028564453125,296.7292175292969,0.4633770585060119,0.050000000745058,0.2345435917377472,291.16162109375,291.1499938964844,255.934310913086,254.96197509765625,279.1279296875,293.7031555175781,291.1628112792969,1.0,0.2979352176189422,0.603789210319519,0.603789210319519,1.0,1.0,-1.3539711236953735,0.5228003263473511,0.8311708569526672,0.2022503167390823,0.0,0.0,0.7546335458755493,63.92341232299805,65.0,28.922876358032227,-16442.892578125,288.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6467590332031,308.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.619140625,18000.0,0.0,0.0,0.3768272995948791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754656553268432,0.9754754900932312,-9.860315913101658e-06,0.0,0.000382431782782,0.0,0.0,120.90409088134766,0.0,0.0,0.0,0.5625349879264832,4.0,0.0,1.0
584460,293.0770263671875,297.1499938964844,293.1499938964844,0.1442058235406875,-3446.537841796875,304.1455993652344,0.8536439538002014,0.2877499759197235,0.2598055601119995,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4633559882640838,0.050000000745058,0.0494448654353618,293.0361328125,297.1499938964844,293.1499938964844,0.1408361494541168,-2346.90625,304.1404113769531,0.7738196849822998,0.2125836461782455,0.1497067064046859,293.1050109863281,297.1499938964844,293.1499938964844,0.3732733726501465,-6872.11474609375,304.1653137207031,0.9990000128746032,0.5428673624992371,0.4375310838222503,293.126953125,297.1499938964844,293.1499938964844,0.0042178002186119,-1582.4229736328125,296.7487487792969,0.4633559882640838,0.050000000745058,0.2345451414585113,291.1687927246094,291.1499938964844,255.8719940185547,254.9080352783203,279.1272888183594,293.6858825683594,291.1688842773437,1.0,0.2984665632247925,0.6014676094055176,0.6014676094055176,1.0,1.0,-1.3574094772338867,0.522918701171875,0.8344908356666565,0.2014286667108535,0.0,0.0,0.7515178918838501,63.9826545715332,68.0,12.035183906555176,-16468.82421875,289.78143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,308.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.767578125,18000.0,0.0,0.0,0.3781056106090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968908429145813,0.9689182639122008,-9.787224371393675e-06,0.0,0.0003837291442323,0.0,0.0,119.00065612792967,0.0,0.0,0.0,0.5596234798431396,4.0,0.0,1.0
584520,293.0770263671875,297.1499938964844,293.1499938964844,0.1442058235406875,-3446.537841796875,304.1455993652344,0.8536439538002014,0.2877499759197235,0.2598055601119995,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4633559882640838,0.050000000745058,0.0494448654353618,293.0361328125,297.1499938964844,293.1499938964844,0.1408361494541168,-2346.90625,304.1404113769531,0.7738196849822998,0.2125836461782455,0.1497067064046859,293.1050109863281,297.1499938964844,293.1499938964844,0.3732733726501465,-6872.11474609375,304.1653137207031,0.9990000128746032,0.5428673624992371,0.4375310838222503,293.126953125,297.1499938964844,293.1499938964844,0.0042178002186119,-1582.4229736328125,296.7487487792969,0.4633559882640838,0.050000000745058,0.2345451414585113,291.1687927246094,291.1499938964844,255.8719940185547,254.9080352783203,279.1272888183594,293.6858825683594,291.1688842773437,1.0,0.2984665632247925,0.6014676094055176,0.6014676094055176,1.0,1.0,-1.3574094772338867,0.522918701171875,0.8344908356666565,0.2014286667108535,0.0,0.0,0.7515178918838501,63.9826545715332,68.0,12.035183906555176,-16468.82421875,289.78143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7082214355469,308.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.767578125,18000.0,0.0,0.0,0.3781056106090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968908429145813,0.9689182639122008,-9.787224371393675e-06,0.0,0.0003837291442323,0.0,0.0,119.00065612792967,0.0,0.0,0.0,0.5596234798431396,4.0,0.0,1.0
584580,293.07684326171875,297.1499938964844,293.1499938964844,0.14541956782341,-3470.269775390625,304.1450500488281,0.8538715243339539,0.28963503241539,0.2615094184875488,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.461944580078125,0.050000000745058,0.0494680441915988,293.0391540527344,297.1499938964844,293.1499938964844,0.1426570266485214,-2371.208984375,304.1405639648437,0.774936318397522,0.214849591255188,0.1512078195810318,293.0975952148437,297.1499938964844,293.1499938964844,0.3755293488502502,-6908.96337890625,304.15643310546875,0.9990000128746032,0.5455276370048523,0.4400393962860107,293.1238098144531,297.1499938964844,293.1499938964844,0.0042335898615419,-1588.2628173828125,296.76324462890625,0.461944580078125,0.050000000745058,0.2346550971269607,291.1650085449219,291.1499938964844,255.8088531494141,254.8533630371093,279.1281433105469,293.6815795898437,291.1642761230469,1.0,0.3001121878623962,0.5993194580078125,0.5993194580078125,1.0,1.0,-1.3644260168075562,0.5246304273605347,0.8397956490516663,0.201482743024826,0.0,0.0,0.749668538570404,64.67982482910156,71.0,-3.100790739059448,-16525.791015625,294.37994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77252197265625,308.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.18359375,18000.0,0.0,0.0,0.3790982365608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634832739830016,0.9634929895401,-9.719812624098267e-06,0.0,0.0003847365151159,0.0,0.0,117.37866973876952,0.0,0.0,0.0,0.5571932196617126,4.0,0.0,1.0
584640,293.07684326171875,297.1499938964844,293.1499938964844,0.14541956782341,-3470.269775390625,304.1450500488281,0.8538715243339539,0.28963503241539,0.2615094184875488,293.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.461944580078125,0.050000000745058,0.0494680441915988,293.0391540527344,297.1499938964844,293.1499938964844,0.1426570266485214,-2371.208984375,304.1405639648437,0.774936318397522,0.214849591255188,0.1512078195810318,293.0975952148437,297.1499938964844,293.1499938964844,0.3755293488502502,-6908.96337890625,304.15643310546875,0.9990000128746032,0.5455276370048523,0.4400393962860107,293.1238098144531,297.1499938964844,293.1499938964844,0.0042335898615419,-1588.2628173828125,296.76324462890625,0.461944580078125,0.050000000745058,0.2346550971269607,291.1650085449219,291.1499938964844,255.8088531494141,254.8533630371093,279.1281433105469,293.6815795898437,291.1642761230469,1.0,0.3001121878623962,0.5993194580078125,0.5993194580078125,1.0,1.0,-1.3644260168075562,0.5246304273605347,0.8397956490516663,0.201482743024826,0.0,0.0,0.749668538570404,64.67982482910156,71.0,-3.100790739059448,-16525.791015625,294.37994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77252197265625,308.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.18359375,18000.0,0.0,0.0,0.3790982365608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634832739830016,0.9634929895401,-9.719812624098267e-06,0.0,0.0003847365151159,0.0,0.0,117.37866973876952,0.0,0.0,0.0,0.5571932196617126,4.0,0.0,1.0
584700,293.0767517089844,297.1499938964844,293.1499938964844,0.14608234167099,-3483.265380859375,304.1447448730469,0.8535305857658386,0.2905803620815277,0.2623721957206726,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4608328640460968,0.050000000745058,0.0494865775108337,293.0394592285156,297.1499938964844,293.1499938964844,0.1437767297029495,-2386.209228515625,304.1402282714844,0.7753065824508667,0.2161925137042999,0.1521075814962387,293.0966796875,297.1499938964844,293.1499938964844,0.3775485455989837,-6940.46826171875,304.1515808105469,0.9990000128746032,0.5463711023330688,0.4420342147350311,293.1222229003906,297.1499938964844,293.1499938964844,0.0042431326583027,-1591.9510498046875,296.7691955566406,0.4608328640460968,0.050000000745058,0.2347430139780044,291.15997314453125,291.1499938964844,255.77706909179688,254.8258209228516,279.1287841796875,293.6832580566406,291.158935546875,1.0,0.3012763559818268,0.5983056426048279,0.5983056426048279,1.0,1.0,-1.3690636157989502,0.5259912014007568,0.8430723547935486,0.2017899751663208,0.0,0.0,0.7495041489601135,65.22327423095703,71.0,-9.280732154846191,-16565.767578125,297.6332397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005676269531,308.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.833984375,18000.0,0.0,0.0,0.3795435428619385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620137810707092,0.9620234966278076,-9.698480425868183e-06,0.0,0.0003851884684991,0.0,0.0,116.91473388671876,0.0,0.0,0.0,0.5565270185470581,4.0,0.0,1.0
584760,293.07666015625,297.1499938964844,293.1499938964844,0.1467730104923248,-3496.816650390625,304.1444396972656,0.8529399633407593,0.2915258705615997,0.2632393538951874,293.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4595057964324951,0.050000000745058,0.0495090596377849,293.0390625,297.1499938964844,293.1499938964844,0.1450319737195968,-2403.028076171875,304.1397399902344,0.7755995392799377,0.2176713794469833,0.1531067192554474,293.0975036621094,297.1499938964844,293.1499938964844,0.3800722360610962,-6979.2646484375,304.146728515625,0.9990000128746032,0.5468826293945312,0.4444420933723449,293.12060546875,297.1499938964844,293.1499938964844,0.0042536151595413,-1596.0628662109375,296.7745666503906,0.4595057964324951,0.050000000745058,0.2348496615886688,291.1533508300781,291.1499938964844,255.7451629638672,254.7981719970703,279.12945556640625,293.68707275390625,291.152099609375,1.0,0.3026333749294281,0.5973294377326965,0.5973294377326965,1.0,1.0,-1.374348759651184,0.5276428461074829,0.8467059135437012,0.2022602409124374,0.0,0.0,0.7499406933784485,65.87789154052734,74.0,-14.387056350708008,-16613.01953125,301.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82354736328125,308.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71484375,18000.0,0.0,0.0,0.3799880743026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616756439208984,0.961685299873352,-9.689301805337893e-06,0.0,0.000385639606975,0.0,0.0,116.7708969116211,0.0,0.0,0.0,0.5563638210296631,4.0,0.0,1.0
584820,293.076416015625,297.1499938964844,293.1499938964844,0.1482160538434982,-3525.12158203125,304.1438903808594,0.8511612415313721,0.2934322953224182,0.2649861574172973,293.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4563519060611725,0.050000000745058,0.0495641455054283,293.0365600585937,297.1499938964844,293.1499938964844,0.1479100435972213,-2441.521484375,304.1383361816406,0.7760381698608398,0.2209869474172592,0.1553788036108017,293.1039428710937,297.1499938964844,293.1499938964844,0.3863889276981354,-7074.8916015625,304.1373291015625,0.9990000128746032,0.5469235181808472,0.450286328792572,293.11737060546875,297.1499938964844,293.1499938964844,0.0042769708670675,-1605.315673828125,296.78448486328125,0.4563519060611725,0.050000000745058,0.2351109534502029,291.1369934082031,291.1499938964844,255.68121337890625,254.74270629882807,279.130859375,293.700439453125,291.1354675292969,1.0,0.3058329224586487,0.5954875349998474,0.5954875349998474,1.0,1.0,-1.3865673542022705,0.5316944718360901,0.8548729419708252,0.2036271840333938,0.0,0.0,0.7527390122413635,67.47232055664062,77.0,-21.500947952270508,-16727.33984375,310.5466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,308.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.3809736669063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648864269256592,0.9648961424827576,-9.714362931845244e-06,0.0,0.0003866398183163,0.0,0.0,117.59678649902344,0.0,0.0,0.0,0.5577741265296936,4.0,0.0,1.0
584880,293.076416015625,297.1499938964844,293.1499938964844,0.1482160538434982,-3525.12158203125,304.1438903808594,0.8511612415313721,0.2934322953224182,0.2649861574172973,293.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4563519060611725,0.050000000745058,0.0495641455054283,293.0365600585937,297.1499938964844,293.1499938964844,0.1479100435972213,-2441.521484375,304.1383361816406,0.7760381698608398,0.2209869474172592,0.1553788036108017,293.1039428710937,297.1499938964844,293.1499938964844,0.3863889276981354,-7074.8916015625,304.1373291015625,0.9990000128746032,0.5469235181808472,0.450286328792572,293.11737060546875,297.1499938964844,293.1499938964844,0.0042769708670675,-1605.315673828125,296.78448486328125,0.4563519060611725,0.050000000745058,0.2351109534502029,291.1369934082031,291.1499938964844,255.68121337890625,254.74270629882807,279.130859375,293.700439453125,291.1354675292969,1.0,0.3058329224586487,0.5954875349998474,0.5954875349998474,1.0,1.0,-1.3865673542022705,0.5316944718360901,0.8548729419708252,0.2036271840333938,0.0,0.0,0.7527390122413635,67.47232055664062,77.0,-21.500947952270508,-16727.33984375,310.5466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,308.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.3809736669063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648864269256592,0.9648961424827576,-9.714362931845244e-06,0.0,0.0003866398183163,0.0,0.0,117.59678649902344,0.0,0.0,0.0,0.5577741265296936,4.0,0.0,1.0
584940,293.0747375488281,297.1499938964844,293.1499938964844,0.1498849689960479,-3557.825927734375,304.1431579589844,0.8490069508552551,0.2956374585628509,0.2669883668422699,293.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4527067542076111,0.050000000745058,0.0496309287846088,293.03619384765625,297.1499938964844,293.1499938964844,0.1508199423551559,-2480.243408203125,304.1374206542969,0.775750458240509,0.2239433377981186,0.1576167196035385,293.11590576171875,297.1499938964844,293.1499938964844,0.3941494822502136,-7190.65576171875,304.1286315917969,0.9990000128746032,0.5456737875938416,0.4572714269161224,293.11407470703125,297.1499938964844,293.1499938964844,0.0043030134402215,-1615.7066650390625,296.7939453125,0.4527067542076111,0.050000000745058,0.2354277521371841,291.1175231933594,291.1499938964844,255.6172637939453,254.68722534179688,279.126953125,293.6935119628906,291.1156921386719,1.0,0.3095575273036957,0.5930495262145996,0.5930495262145996,1.0,1.0,-1.400502324104309,0.5360829830169678,0.8644193410873413,0.2050051540136337,0.0,0.0,0.7583333849906921,69.39459991455078,80.0,-26.64638900756836,-16866.970703125,321.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.720703125,18000.0,0.0,0.0,0.3822435736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737787842750548,0.973788559436798,-9.804865840123966e-06,0.0,0.0003879286523442,0.0,0.0,120.08924865722656,0.0,0.0,0.0,0.5617446303367615,4.0,0.0,1.0
585000,293.0747375488281,297.1499938964844,293.1499938964844,0.1498849689960479,-3557.825927734375,304.1431579589844,0.8490069508552551,0.2956374585628509,0.2669883668422699,293.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4527067542076111,0.050000000745058,0.0496309287846088,293.03619384765625,297.1499938964844,293.1499938964844,0.1508199423551559,-2480.243408203125,304.1374206542969,0.775750458240509,0.2239433377981186,0.1576167196035385,293.11590576171875,297.1499938964844,293.1499938964844,0.3941494822502136,-7190.65576171875,304.1286315917969,0.9990000128746032,0.5456737875938416,0.4572714269161224,293.11407470703125,297.1499938964844,293.1499938964844,0.0043030134402215,-1615.7066650390625,296.7939453125,0.4527067542076111,0.050000000745058,0.2354277521371841,291.1175231933594,291.1499938964844,255.6172637939453,254.68722534179688,279.126953125,293.6935119628906,291.1156921386719,1.0,0.3095575273036957,0.5930495262145996,0.5930495262145996,1.0,1.0,-1.400502324104309,0.5360829830169678,0.8644193410873413,0.2050051540136337,0.0,0.0,0.7583333849906921,69.39459991455078,80.0,-26.64638900756836,-16866.970703125,321.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.720703125,18000.0,0.0,0.0,0.3822435736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737787842750548,0.973788559436798,-9.804865840123966e-06,0.0,0.0003879286523442,0.0,0.0,120.08924865722656,0.0,0.0,0.0,0.5617446303367615,4.0,0.0,1.0
585060,293.0753173828125,297.1499938964844,293.1499938964844,0.1514166891574859,-3587.739501953125,304.14288330078125,0.8460410833358765,0.2974332571029663,0.2687541842460632,293.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4486572444438934,0.050000000745058,0.0497094877064228,293.0385437011719,297.1499938964844,293.1499938964844,0.1532612591981887,-2512.5234375,304.1375732421875,0.7741427421569824,0.2263491749763488,0.1594229042530059,293.1328125,297.1499938964844,293.1499938964844,0.4032244682312011,-7324.439453125,304.12066650390625,0.9990000128746032,0.5431206822395325,0.4653529226779938,293.11090087890625,297.1499938964844,293.1499938964844,0.0043310737237334,-1626.8388671875,296.803955078125,0.4486572444438934,0.050000000745058,0.2358004003763198,291.097412109375,291.1499938964844,255.55360412597656,254.63194274902344,279.1210021972656,293.6639404296875,291.09576416015625,1.0,0.3136533498764038,0.5899292826652527,0.5899292826652527,1.0,1.0,-1.415032982826233,0.5402289032936096,0.8748040199279785,0.2060416787862777,0.0,0.0,0.7667246460914612,71.62837982177734,68.0,-27.373868942260746,-17022.705078125,333.3450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,308.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17828.494140625,18000.0,0.0,0.0,0.3839569985866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887927770614624,0.98880273103714,-9.969047823688015e-06,0.0,0.0003896675480064,0.0,0.0,124.4708023071289,0.0,0.0,0.0,0.5684877038002014,4.0,0.0,1.0
585120,293.0753173828125,297.1499938964844,293.1499938964844,0.1514166891574859,-3587.739501953125,304.14288330078125,0.8460410833358765,0.2974332571029663,0.2687541842460632,293.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4486572444438934,0.050000000745058,0.0497094877064228,293.0385437011719,297.1499938964844,293.1499938964844,0.1532612591981887,-2512.5234375,304.1375732421875,0.7741427421569824,0.2263491749763488,0.1594229042530059,293.1328125,297.1499938964844,293.1499938964844,0.4032244682312011,-7324.439453125,304.12066650390625,0.9990000128746032,0.5431206822395325,0.4653529226779938,293.11090087890625,297.1499938964844,293.1499938964844,0.0043310737237334,-1626.8388671875,296.803955078125,0.4486572444438934,0.050000000745058,0.2358004003763198,291.097412109375,291.1499938964844,255.55360412597656,254.63194274902344,279.1210021972656,293.6639404296875,291.09576416015625,1.0,0.3136533498764038,0.5899292826652527,0.5899292826652527,1.0,1.0,-1.415032982826233,0.5402289032936096,0.8748040199279785,0.2060416787862777,0.0,0.0,0.7667246460914612,71.62837982177734,68.0,-27.373868942260746,-17022.705078125,333.3450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,308.6864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17828.494140625,18000.0,0.0,0.0,0.3839569985866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887927770614624,0.98880273103714,-9.969047823688015e-06,0.0,0.0003896675480064,0.0,0.0,124.4708023071289,0.0,0.0,0.0,0.5684877038002014,4.0,0.0,1.0
585180,293.076416015625,297.1499938964844,293.1499938964844,0.1524915397167205,-3608.320068359375,304.1434936523437,0.8495019674301147,0.2991023659706116,0.2702292501926422,293.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4503234624862671,0.050000000745058,0.0496765039861202,293.0413818359375,297.1499938964844,293.1499938964844,0.1551891565322876,-2537.62744140625,304.1385192871094,0.7786150574684143,0.22859887778759,0.160978153347969,293.1449890136719,297.1499938964844,293.1499938964844,0.4007019400596618,-7281.00439453125,304.1352844238281,0.9990000128746032,0.5410469770431519,0.4619838893413543,293.1084899902344,297.1499938964844,293.1499938964844,0.0043469183146953,-1632.5211181640625,296.8221435546875,0.4503234624862671,0.050000000745058,0.2356439381837844,291.0936584472656,291.1499938964844,255.4905242919922,254.5771026611328,279.1230773925781,293.6230773925781,291.0953674316406,1.0,0.3121552765369415,0.5872249603271484,0.5872249603271484,1.0,1.0,-1.4144099950790403,0.5381022095680237,0.8763077855110168,0.2040083259344101,0.0,0.0,0.7749775648117065,70.7821044921875,56.0,0.4330838620662689,-17073.71484375,331.0195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74566650390625,308.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.046875,18000.0,0.0,0.0,0.386026918888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073689222335815,1.007379174232483,-1.0189145541517064e-05,0.0,0.0003917682624887,0.0,0.0,130.17599487304688,0.0,0.0,0.0,0.576836884021759,4.0,0.0,1.0
585240,293.076416015625,297.1499938964844,293.1499938964844,0.1524915397167205,-3608.320068359375,304.1434936523437,0.8495019674301147,0.2991023659706116,0.2702292501926422,293.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4503234624862671,0.050000000745058,0.0496765039861202,293.0413818359375,297.1499938964844,293.1499938964844,0.1551891565322876,-2537.62744140625,304.1385192871094,0.7786150574684143,0.22859887778759,0.160978153347969,293.1449890136719,297.1499938964844,293.1499938964844,0.4007019400596618,-7281.00439453125,304.1352844238281,0.9990000128746032,0.5410469770431519,0.4619838893413543,293.1084899902344,297.1499938964844,293.1499938964844,0.0043469183146953,-1632.5211181640625,296.8221435546875,0.4503234624862671,0.050000000745058,0.2356439381837844,291.0936584472656,291.1499938964844,255.4905242919922,254.5771026611328,279.1230773925781,293.6230773925781,291.0953674316406,1.0,0.3121552765369415,0.5872249603271484,0.5872249603271484,1.0,1.0,-1.4144099950790403,0.5381022095680237,0.8763077855110168,0.2040083259344101,0.0,0.0,0.7749775648117065,70.7821044921875,56.0,0.4330838620662689,-17073.71484375,331.0195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74566650390625,308.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.046875,18000.0,0.0,0.0,0.386026918888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073689222335815,1.007379174232483,-1.0189145541517064e-05,0.0,0.0003917682624887,0.0,0.0,130.17599487304688,0.0,0.0,0.0,0.576836884021759,4.0,0.0,1.0
585300,293.0769958496094,297.1499938964844,293.1499938964844,0.1527559012174606,-3612.993896484375,304.1441955566406,0.8535674810409546,0.2999217212200165,0.2709153294563293,293.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.4531709253787994,0.050000000745058,0.0496221110224723,293.0425720214844,297.1499938964844,293.1499938964844,0.1559104174375534,-2546.74267578125,304.1393127441406,0.7831072807312012,0.2297397255897522,0.16172556579113,293.1434020996094,297.1499938964844,293.1499938964844,0.3949247598648071,-7191.853515625,304.14849853515625,0.9990000128746032,0.5414173007011414,0.4563665688037872,293.1073608398437,297.1499938964844,293.1499938964844,0.0043486109934747,-1632.2103271484375,296.8401794433594,0.4531709253787994,0.050000000745058,0.235385924577713,291.1073913574219,291.1499938964844,255.4592742919922,254.5499420166016,279.1278686523437,293.61669921875,291.1104431152344,1.0,0.309804230928421,0.58647221326828,0.58647221326828,1.0,1.0,-1.409015417098999,0.5353028774261475,0.8737124800682068,0.2022568732500076,0.0,0.0,0.7764822840690613,69.3113784790039,56.0,21.95248031616211,-17053.67578125,325.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72918701171875,308.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6328125,18000.0,0.0,0.0,0.3870190680027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0139540433883667,1.0139644145965576,-1.0280284186592326e-05,0.0,0.0003927751386072,0.0,0.0,132.3549041748047,0.0,0.0,0.0,0.5798167586326599,4.0,0.0,1.0
585360,293.0775451660156,297.1499938964844,293.1499938964844,0.1528952270746231,-3615.119873046875,304.14501953125,0.8590362071990967,0.300735741853714,0.271575927734375,293.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4572377204895019,0.050000000745058,0.049548253417015,293.0434875488281,297.1499938964844,293.1499938964844,0.1565427482128143,-2554.59716796875,304.1401062011719,0.7889624238014221,0.2309183776378631,0.1624784767627716,293.1357116699219,297.1499938964844,293.1499938964844,0.3867140412330627,-7066.6689453125,304.1636962890625,0.9990000128746032,0.5430095791816711,0.4486257135868072,293.1060485839844,297.1499938964844,293.1499938964844,0.0043476815335452,-1630.555908203125,296.8627014160156,0.4572377204895019,0.050000000745058,0.2350355833768844,291.1280212402344,291.1499938964844,255.42828369140625,254.52297973632807,279.13397216796875,293.6190795898437,291.13214111328125,1.0,0.3065480589866638,0.5861250162124634,0.5861250162124634,1.0,1.0,-1.4009130001068115,0.5316423177719116,0.8692706823348999,0.2001908868551254,0.0,0.0,0.7759080529212952,67.30215454101562,59.0,41.89183807373047,-17004.875,316.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276611328125,308.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.76171875,18000.0,0.0,0.0,0.3878800868988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017025113105774,1.0170353651046753,-1.0334018043067772e-05,0.0,0.0003936489811167,0.0,0.0,133.4815673828125,0.0,0.0,0.0,0.5812282562255859,4.0,0.0,1.0
585420,293.0788269042969,297.1499938964844,293.1499938964844,0.1531955599784851,-3619.898681640625,304.1461486816406,0.8659586906433105,0.30231374502182,0.2729265391826629,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4619322717189789,0.050000000745058,0.0494680069386959,293.0447692871094,297.1499938964844,293.1499938964844,0.1579407453536987,-2572.1357421875,304.1410217285156,0.7969136238098145,0.2333568930625915,0.1641013324260711,293.11041259765625,297.1499938964844,293.1499938964844,0.3766297698020935,-6915.83251953125,304.1754150390625,0.9990000128746032,0.5484894514083862,0.4400593340396881,293.1027526855469,297.1499938964844,293.1499938964844,0.0043517802841961,-1629.45166015625,296.9104309082031,0.4619322717189789,0.050000000745058,0.2346549332141876,291.169921875,291.1499938964844,255.3671875,254.46978759765625,279.1401062011719,293.6355285644531,291.17236328125,1.0,0.3036281168460846,0.5855014324188232,0.5855014324188232,1.0,1.0,-1.3936383724212646,0.528204083442688,0.8654342889785767,0.1980208158493042,0.0,0.0,0.7701976299285889,65.14205169677734,62.0,47.46600341796875,-16946.29296875,308.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679443359375,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.935546875,18000.0,0.0,0.0,0.3891007006168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0117040872573853,1.0117144584655762,-1.0303333510819355e-05,0.0,0.0003948877565562,0.0,0.0,132.10507202148438,0.0,0.0,0.0,0.5789275169372559,4.0,0.0,1.0
585480,293.0788269042969,297.1499938964844,293.1499938964844,0.1531955599784851,-3619.898681640625,304.1461486816406,0.8659586906433105,0.30231374502182,0.2729265391826629,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.4619322717189789,0.050000000745058,0.0494680069386959,293.0447692871094,297.1499938964844,293.1499938964844,0.1579407453536987,-2572.1357421875,304.1410217285156,0.7969136238098145,0.2333568930625915,0.1641013324260711,293.11041259765625,297.1499938964844,293.1499938964844,0.3766297698020935,-6915.83251953125,304.1754150390625,0.9990000128746032,0.5484894514083862,0.4400593340396881,293.1027526855469,297.1499938964844,293.1499938964844,0.0043517802841961,-1629.45166015625,296.9104309082031,0.4619322717189789,0.050000000745058,0.2346549332141876,291.169921875,291.1499938964844,255.3671875,254.46978759765625,279.1401062011719,293.6355285644531,291.17236328125,1.0,0.3036281168460846,0.5855014324188232,0.5855014324188232,1.0,1.0,-1.3936383724212646,0.528204083442688,0.8654342889785767,0.1980208158493042,0.0,0.0,0.7701976299285889,65.14205169677734,62.0,47.46600341796875,-16946.29296875,308.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679443359375,308.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.935546875,18000.0,0.0,0.0,0.3891007006168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0117040872573853,1.0117144584655762,-1.0303333510819355e-05,0.0,0.0003948877565562,0.0,0.0,132.10507202148438,0.0,0.0,0.0,0.5789275169372559,4.0,0.0,1.0
585540,293.0801086425781,297.1499938964844,293.1499938964844,0.153865784406662,-3632.408203125,304.14630126953125,0.86989426612854,0.3038560152053833,0.2742796838283539,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4640475511550903,0.050000000745058,0.0494331456720829,293.0456848144531,297.1499938964844,293.1499938964844,0.159750834107399,-2595.451904296875,304.1409912109375,0.8020989894866943,0.2358351200819015,0.1658010482788086,293.086181640625,297.1499938964844,293.1499938964844,0.3718717396259308,-6847.3466796875,304.1746520996094,0.9990000128746032,0.554415762424469,0.4362868666648865,293.0988464355469,297.1499938964844,293.1499938964844,0.0043665850535035,-1633.602294921875,296.9472961425781,0.4640475511550903,0.050000000745058,0.2344895452260971,291.1873474121094,291.1499938964844,255.3074951171875,254.4177703857422,279.1377258300781,293.6296691894531,291.1879577636719,1.0,0.3025820553302765,0.5842039585113525,0.5842039585113525,1.0,1.0,-1.3925317525863647,0.5268933773040771,0.8656383156776428,0.1968128085136413,0.0,0.0,0.7638200521469116,64.23766326904297,65.0,25.676868438720703,-16922.341796875,305.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,308.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.990234375,18000.0,0.0,0.0,0.3897480070590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994463920593262,0.9994565844535828,-1.016676196741173e-05,0.0,0.0003955446591135,0.0,0.0,128.37217712402344,0.0,0.0,0.0,0.5734586119651794,4.0,0.0,1.0
585600,293.0801086425781,297.1499938964844,293.1499938964844,0.153865784406662,-3632.408203125,304.14630126953125,0.86989426612854,0.3038560152053833,0.2742796838283539,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4640475511550903,0.050000000745058,0.0494331456720829,293.0456848144531,297.1499938964844,293.1499938964844,0.159750834107399,-2595.451904296875,304.1409912109375,0.8020989894866943,0.2358351200819015,0.1658010482788086,293.086181640625,297.1499938964844,293.1499938964844,0.3718717396259308,-6847.3466796875,304.1746520996094,0.9990000128746032,0.554415762424469,0.4362868666648865,293.0988464355469,297.1499938964844,293.1499938964844,0.0043665850535035,-1633.602294921875,296.9472961425781,0.4640475511550903,0.050000000745058,0.2344895452260971,291.1873474121094,291.1499938964844,255.3074951171875,254.4177703857422,279.1377258300781,293.6296691894531,291.1879577636719,1.0,0.3025820553302765,0.5842039585113525,0.5842039585113525,1.0,1.0,-1.3925317525863647,0.5268933773040771,0.8656383156776428,0.1968128085136413,0.0,0.0,0.7638200521469116,64.23766326904297,65.0,25.676868438720703,-16922.341796875,305.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,308.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.990234375,18000.0,0.0,0.0,0.3897480070590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994463920593262,0.9994565844535828,-1.016676196741173e-05,0.0,0.0003955446591135,0.0,0.0,128.37217712402344,0.0,0.0,0.0,0.5734586119651794,4.0,0.0,1.0
585660,293.08135986328125,297.1499938964844,293.1499938964844,0.1548077315092086,-3650.526611328125,304.1459350585937,0.8715604543685913,0.3053710162639618,0.275638222694397,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4642286598682403,0.050000000745058,0.0494301058351993,293.0467834472656,297.1499938964844,293.1499938964844,0.1618030816316604,-2622.125732421875,304.1405639648437,0.8051113486289978,0.2382587492465973,0.1675010770559311,293.0683898925781,297.1499938964844,293.1499938964844,0.3710591495037079,-6838.87255859375,304.1676940917969,0.9990000128746032,0.5596516728401184,0.4359586238861084,293.0949401855469,297.1499938964844,293.1499938964844,0.0043889824301004,-1641.4639892578125,296.9756774902344,0.4642286598682403,0.050000000745058,0.2344751358032226,291.1871643066406,291.1499938964844,255.2494964599609,254.3671875,279.1346740722656,293.6153564453125,291.18658447265625,1.0,0.3030026853084564,0.5825099945068359,0.5825099945068359,1.0,1.0,-1.3957864046096802,0.527111828327179,0.8686745762825012,0.1962751150131225,0.0,0.0,0.7587273716926575,64.21331024169922,68.0,3.464742422103882,-16933.947265625,306.9140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.451171875,18000.0,0.0,0.0,0.3899718821048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872183203697203,0.9872283935546876,-1.0017764907388482e-05,0.0,0.0003957718727178,0.0,0.0,124.59699249267578,0.0,0.0,0.0,0.5679504871368408,4.0,0.0,1.0
585720,293.08135986328125,297.1499938964844,293.1499938964844,0.1548077315092086,-3650.526611328125,304.1459350585937,0.8715604543685913,0.3053710162639618,0.275638222694397,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4642286598682403,0.050000000745058,0.0494301058351993,293.0467834472656,297.1499938964844,293.1499938964844,0.1618030816316604,-2622.125732421875,304.1405639648437,0.8051113486289978,0.2382587492465973,0.1675010770559311,293.0683898925781,297.1499938964844,293.1499938964844,0.3710591495037079,-6838.87255859375,304.1676940917969,0.9990000128746032,0.5596516728401184,0.4359586238861084,293.0949401855469,297.1499938964844,293.1499938964844,0.0043889824301004,-1641.4639892578125,296.9756774902344,0.4642286598682403,0.050000000745058,0.2344751358032226,291.1871643066406,291.1499938964844,255.2494964599609,254.3671875,279.1346740722656,293.6153564453125,291.18658447265625,1.0,0.3030026853084564,0.5825099945068359,0.5825099945068359,1.0,1.0,-1.3957864046096802,0.527111828327179,0.8686745762825012,0.1962751150131225,0.0,0.0,0.7587273716926575,64.21331024169922,68.0,3.464742422103882,-16933.947265625,306.9140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.451171875,18000.0,0.0,0.0,0.3899718821048736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872183203697203,0.9872283935546876,-1.0017764907388482e-05,0.0,0.0003957718727178,0.0,0.0,124.59699249267578,0.0,0.0,0.0,0.5679504871368408,4.0,0.0,1.0
585780,293.0821228027344,297.1499938964844,293.1499938964844,0.1554630994796753,-3663.23828125,304.1456604003906,0.8716643452644348,0.3062660992145538,0.2764526605606079,293.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4636000096797943,0.050000000745058,0.0494405217468738,293.047607421875,297.1499938964844,293.1499938964844,0.16309355199337,-2638.937744140625,304.1402893066406,0.8060321807861328,0.2396645247936248,0.1684998124837875,293.0616149902344,297.1499938964844,293.1499938964844,0.3721119463443756,-6856.845703125,304.1620178222656,0.9990000128746032,0.5622385144233704,0.43709197640419,293.09259033203125,297.1499938964844,293.1499938964844,0.0044052838347852,-1647.5264892578125,296.9901733398437,0.4636000096797943,0.050000000745058,0.2345245480537414,291.18133544921875,291.1499938964844,255.21563720703125,254.337631225586,279.1330871582031,293.6060485839844,291.18023681640625,1.0,0.3038165867328644,0.5813839435577393,0.5813839435577393,1.0,1.0,-1.3993945121765137,0.5278502106666565,0.8715443015098572,0.1962325721979141,0.0,0.0,0.7567498087882996,64.53690338134766,68.0,-7.200769424438477,-16957.30859375,309.2809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,308.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18105.052734375,18000.0,0.0,0.0,0.3899857997894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98144268989563,0.9814525842666626,-9.943652912625112e-06,0.0,0.0003957859880756,0.0,0.0,122.80332946777344,0.0,0.0,0.0,0.5653382539749146,4.0,0.0,1.0
585840,293.0826110839844,297.1499938964844,293.1499938964844,0.1559268683195114,-3672.25439453125,304.1454467773437,0.8714203238487244,0.3068566620349884,0.276994377374649,293.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4629140198230743,0.050000000745058,0.0494517758488655,293.0482482910156,297.1499938964844,293.1499938964844,0.1639657169580459,-2650.302734375,304.1401062011719,0.8063284158706665,0.240578755736351,0.1691533625125885,293.0587158203125,297.1499938964844,293.1499938964844,0.3733570873737335,-6876.8515625,304.1579284667969,0.9990000128746032,0.5636990070343018,0.4383129477500915,293.0910339355469,297.1499938964844,293.1499938964844,0.004417123273015,-1652.009521484375,296.9991455078125,0.4629140198230743,0.050000000745058,0.234577938914299,291.1757202148437,291.1499938964844,255.1934814453125,254.3182830810547,279.13214111328125,293.5994567871094,291.17437744140625,1.0,0.3045547008514404,0.5805949568748474,0.5805949568748474,1.0,1.0,-1.402372121810913,0.5285500884056091,0.8738219738006592,0.1962985247373581,0.0,0.0,0.7559731602668762,64.8717269897461,71.0,-12.98733139038086,-16979.34765625,311.4034729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,308.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.83984375,18000.0,0.0,0.0,0.3899743854999542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978567898273468,0.9785777926445008,-9.904865692078602e-06,0.0,0.0003957744047511,0.0,0.0,121.8992691040039,0.0,0.0,0.0,0.5640326738357544,4.0,0.0,1.0
585900,293.083251953125,297.1499938964844,293.1499938964844,0.1565283983945846,-3683.958984375,304.1451721191406,0.870804488658905,0.3075876235961914,0.2776692509651184,293.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4617940485477447,0.050000000745058,0.0494702160358428,293.04913330078125,297.1499938964844,293.1499938964844,0.1650605648756027,-2664.564208984375,304.1399230957031,0.8063810467720032,0.241694763302803,0.1699549853801727,293.0569152832031,297.1499938964844,293.1499938964844,0.3754588663578033,-6909.8232421875,304.1526794433594,0.9990000128746032,0.5652093291282654,0.4403054416179657,293.0891418457031,297.1499938964844,293.1499938964844,0.0044328793883323,-1658.030517578125,297.00982666015625,0.4617940485477447,0.050000000745058,0.2346654087305069,291.16729736328125,291.1499938964844,255.16629028320312,254.29454040527344,279.1311340332031,293.5909118652344,291.1657409667969,1.0,0.3056727349758148,0.5795724987983704,0.5795724987983704,1.0,1.0,-1.406662940979004,0.5296311974525452,0.8770317435264587,0.1964743137359619,0.0,0.0,0.7556595206260681,65.41082763671875,71.0,-18.707958221435547,-17013.82421875,314.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,308.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.43359375,18000.0,0.0,0.0,0.3899624347686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762656092643738,0.9762755036354064,-9.870886060525663e-06,0.0,0.0003957622975576,0.0,0.0,121.15216064453124,0.0,0.0,0.0,0.5629785060882568,4.0,0.0,1.0
585960,293.0838623046875,297.1499938964844,293.1499938964844,0.1571463495492935,-3695.985107421875,304.1449279785156,0.8698901534080505,0.3083102405071258,0.2783408761024475,293.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4604333937168121,0.050000000745058,0.049492985010147,293.0500793457031,297.1499938964844,293.1499938964844,0.1661536246538162,-2678.789794921875,304.1397705078125,0.8061239719390869,0.2427818924188614,0.1707393527030944,293.0570373535156,297.1499938964844,293.1499938964844,0.3780941665172577,-6950.4990234375,304.1473999023437,0.9990000128746032,0.5663650035858154,0.4427531361579895,293.0872497558594,297.1499938964844,293.1499938964844,0.0044494806788861,-1664.4093017578125,297.0201721191406,0.4604333937168121,0.050000000745058,0.2347734123468399,291.1578063964844,291.1499938964844,255.13970947265625,254.27130126953125,279.1300048828125,293.5812072753906,291.1561279296875,1.0,0.3069812655448913,0.5784903168678284,0.5784903168678284,1.0,1.0,-1.4115055799484253,0.5308969616889954,0.8806085586547852,0.1967254877090454,0.0,0.0,0.7560882568359375,66.06932067871094,74.0,-22.93095970153809,-17055.388671875,318.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,308.8701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.119140625,18000.0,0.0,0.0,0.3899794816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975494921207428,0.9755048155784608,-9.85444330581231e-06,0.0,0.0003957795852329,0.0,0.0,120.85782623291016,0.0,0.0,0.0,0.5626111030578613,4.0,0.0,1.0
586020,293.08514404296875,297.1499938964844,293.1499938964844,0.1584178060293197,-3720.71875,304.1445007324219,0.8673415184020996,0.3097293078899383,0.2796716094017029,293.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4571519196033478,0.050000000745058,0.0495496354997158,293.05224609375,297.1499938964844,293.1499938964844,0.1683256328105926,-2707.014404296875,304.1395568847656,0.8048389554023743,0.2448751926422119,0.1722583174705505,293.06256103515625,297.1499938964844,293.1499938964844,0.3847284913063049,-7051.2275390625,304.1372375488281,0.9990000128746032,0.5676138997077942,0.4487843513488769,293.08404541015625,297.1499938964844,293.1499938964844,0.0044836672022938,-1677.6524658203125,297.0391540527344,0.4571519196033478,0.050000000745058,0.2350421398878097,291.136474609375,291.1499938964844,255.0884704589844,254.2265014648437,279.1254272460937,293.5419616699219,291.1346130371094,1.0,0.3100734651088714,0.5757856965065002,0.5757856965065002,1.0,1.0,-1.4225562810897827,0.5335783362388611,0.8889780044555664,0.1971086710691452,0.0,0.0,0.7592945098876953,67.69232940673828,77.0,-28.51593017578125,-17159.02734375,327.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,308.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.828125,18000.0,0.0,0.0,0.3902091085910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788267612457277,0.9788366556167604,-9.878088349069005e-06,0.0,0.0003960126487072,0.0,0.0,121.71195220947266,0.0,0.0,0.0,0.5640711188316345,4.0,0.0,1.0
586080,293.08514404296875,297.1499938964844,293.1499938964844,0.1584178060293197,-3720.71875,304.1445007324219,0.8673415184020996,0.3097293078899383,0.2796716094017029,293.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4571519196033478,0.050000000745058,0.0495496354997158,293.05224609375,297.1499938964844,293.1499938964844,0.1683256328105926,-2707.014404296875,304.1395568847656,0.8048389554023743,0.2448751926422119,0.1722583174705505,293.06256103515625,297.1499938964844,293.1499938964844,0.3847284913063049,-7051.2275390625,304.1372375488281,0.9990000128746032,0.5676138997077942,0.4487843513488769,293.08404541015625,297.1499938964844,293.1499938964844,0.0044836672022938,-1677.6524658203125,297.0391540527344,0.4571519196033478,0.050000000745058,0.2350421398878097,291.136474609375,291.1499938964844,255.0884704589844,254.2265014648437,279.1254272460937,293.5419616699219,291.1346130371094,1.0,0.3100734651088714,0.5757856965065002,0.5757856965065002,1.0,1.0,-1.4225562810897827,0.5335783362388611,0.8889780044555664,0.1971086710691452,0.0,0.0,0.7592945098876953,67.69232940673828,77.0,-28.51593017578125,-17159.02734375,327.3264465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0622253417969,308.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.828125,18000.0,0.0,0.0,0.3902091085910797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788267612457277,0.9788366556167604,-9.878088349069005e-06,0.0,0.0003960126487072,0.0,0.0,121.71195220947266,0.0,0.0,0.0,0.5640711188316345,4.0,0.0,1.0
586140,293.08642578125,297.1499938964844,293.1499938964844,0.1596844047307968,-3745.291748046875,304.14422607421875,0.8640770316123962,0.3111116886138916,0.2809815108776092,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4533494114875793,0.050000000745058,0.0496185980737209,293.0546264648437,297.1499938964844,293.1499938964844,0.1704399734735489,-2734.395263671875,304.1395263671875,0.8027597069740295,0.246872678399086,0.17371666431427,293.07427978515625,297.1499938964844,293.1499938964844,0.3927859663963318,-7171.59912109375,304.1280822753906,0.9990000128746032,0.5674641132354736,0.4560181796550751,293.0816650390625,297.1499938964844,293.1499938964844,0.0045185550116002,-1691.137939453125,297.0569763183594,0.4533494114875793,0.050000000745058,0.2353692650794983,291.114990234375,291.1499938964844,255.04005432128903,254.18411254882807,279.1233215332031,293.5024719238281,291.1132507324219,1.0,0.3136688470840454,0.5729964375495911,0.5729964375495911,1.0,1.0,-1.4350382089614868,0.5367332100868225,0.8983049988746643,0.197686105966568,0.0,0.0,0.7654160857200623,69.65403747558594,80.0,-29.30454063415528,-17282.548828125,337.9000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367126464844,308.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.328125,18000.0,0.0,0.0,0.3908551931381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98868328332901,0.9886932373046876,-9.980132745113224e-06,0.0,0.0003966683289036,0.0,0.0,124.54859161376952,0.0,0.0,0.0,0.5684798955917358,4.0,0.0,1.0
