time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.08642578125,297.1499938964844,293.1499938964844,0.1596844047307968,-3745.291748046875,304.14422607421875,0.8640770316123962,0.3111116886138916,0.2809815108776092,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4533494114875793,0.050000000745058,0.0496185980737209,293.0546264648437,297.1499938964844,293.1499938964844,0.1704399734735489,-2734.395263671875,304.1395263671875,0.8027597069740295,0.246872678399086,0.17371666431427,293.07427978515625,297.1499938964844,293.1499938964844,0.3927859663963318,-7171.59912109375,304.1280822753906,0.9990000128746032,0.5674641132354736,0.4560181796550751,293.0816650390625,297.1499938964844,293.1499938964844,0.0045185550116002,-1691.137939453125,297.0569763183594,0.4533494114875793,0.050000000745058,0.2353692650794983,291.114990234375,291.1499938964844,255.04005432128903,254.18411254882807,279.1233215332031,293.5024719238281,291.1132507324219,1.0,0.3136688470840454,0.5729964375495911,0.5729964375495911,1.0,1.0,-1.4350382089614868,0.5367332100868225,0.8983049988746643,0.197686105966568,0.0,0.0,0.7654160857200623,69.65403747558594,80.0,-29.30454063415528,-17282.548828125,337.9000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367126464844,308.8584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.328125,18000.0,0.0,0.0,0.3908551931381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98868328332901,0.9886932373046876,-9.980132745113224e-06,0.0,0.0003966683289036,0.0,0.0,124.54859161376952,0.0,0.0,0.0,0.5684798955917358,4.0,0.0,1.0
586260,293.0877380371094,297.1499938964844,293.1499938964844,0.1609177142381668,-3769.13720703125,304.14410400390625,0.8603425025939941,0.3124572336673736,0.2822675704956054,293.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4492520093917846,0.050000000745058,0.0496973507106304,293.0570678710937,297.1499938964844,293.1499938964844,0.1724836379289627,-2760.759033203125,304.1396179199219,0.8001284599304199,0.2487924546003341,0.1751247197389602,293.0911865234375,297.1499938964844,293.1499938964844,0.4019034504890442,-7306.0244140625,304.1202392578125,0.9990000128746032,0.5659616589546204,0.4641405642032623,293.07989501953125,297.1499938964844,293.1499938964844,0.0045536248944699,-1704.586669921875,297.07489013671875,0.4492520093917846,0.050000000745058,0.2357428222894668,291.09503173828125,291.1499938964844,254.99473571777344,254.14439392089844,279.1229858398437,293.4663391113281,291.09344482421875,1.0,0.3176371455192566,0.5702666640281677,0.5702666640281677,1.0,1.0,-1.4485654830932615,0.5403119325637817,0.90825355052948,0.1984890550374984,0.0,0.0,0.7741018533706665,71.88460540771484,83.0,-27.82211303710937,-17420.046875,349.7971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,308.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.55078125,18000.0,0.0,0.0,0.3920552730560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0042717456817627,1.004281997680664,-1.0154817573493348e-05,0.0,0.0003978862660005,0.0,0.0,129.23597717285156,0.0,0.0,0.0,0.575516939163208,4.0,0.0,1.0
586320,293.0877380371094,297.1499938964844,293.1499938964844,0.1609177142381668,-3769.13720703125,304.14410400390625,0.8603425025939941,0.3124572336673736,0.2822675704956054,293.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4492520093917846,0.050000000745058,0.0496973507106304,293.0570678710937,297.1499938964844,293.1499938964844,0.1724836379289627,-2760.759033203125,304.1396179199219,0.8001284599304199,0.2487924546003341,0.1751247197389602,293.0911865234375,297.1499938964844,293.1499938964844,0.4019034504890442,-7306.0244140625,304.1202392578125,0.9990000128746032,0.5659616589546204,0.4641405642032623,293.07989501953125,297.1499938964844,293.1499938964844,0.0045536248944699,-1704.586669921875,297.07489013671875,0.4492520093917846,0.050000000745058,0.2357428222894668,291.09503173828125,291.1499938964844,254.99473571777344,254.14439392089844,279.1229858398437,293.4663391113281,291.09344482421875,1.0,0.3176371455192566,0.5702666640281677,0.5702666640281677,1.0,1.0,-1.4485654830932615,0.5403119325637817,0.90825355052948,0.1984890550374984,0.0,0.0,0.7741018533706665,71.88460540771484,83.0,-27.82211303710937,-17420.046875,349.7971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,308.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17821.55078125,18000.0,0.0,0.0,0.3920552730560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0042717456817627,1.004281997680664,-1.0154817573493348e-05,0.0,0.0003978862660005,0.0,0.0,129.23597717285156,0.0,0.0,0.0,0.575516939163208,4.0,0.0,1.0
586380,293.08905029296875,297.1499938964844,293.1499938964844,0.1621109396219253,-3792.1318359375,304.1440734863281,0.8563295602798462,0.3137668073177337,0.2835285365581512,293.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4450342059135437,0.050000000745058,0.0497838519513607,293.0595092773437,297.1499938964844,293.1499938964844,0.1744628995656967,-2786.19921875,304.1397705078125,0.7971380949020386,0.2506513297557831,0.176493152976036,293.1124267578125,297.1499938964844,293.1499938964844,0.4118135273456573,-7450.46044921875,304.1136779785156,0.9990000128746032,0.5631570816040039,0.4729014039039612,293.0784606933594,297.1499938964844,293.1499938964844,0.0045890607871115,-1718.0426025390625,297.09344482421875,0.4450342059135437,0.050000000745058,0.2361531555652618,291.07684326171875,291.1499938964844,254.95278930664065,254.10757446289065,279.1239013671875,293.4354553222656,291.075439453125,1.0,0.3218750655651092,0.5676946043968201,0.5676946043968201,1.0,1.0,-1.4628353118896484,0.544266939163208,0.9185683727264404,0.1995347589254379,0.0,0.0,0.7850950956344604,74.3277587890625,86.0,-25.51477813720703,-17567.529296875,362.7810668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.7809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.556640625,18000.0,0.0,0.0,0.3938919901847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248175859451294,1.0248279571533203,-1.0395764547865838e-05,0.0,0.0003997502790298,0.0,0.0,135.67025756835938,0.0,0.0,0.0,0.5848590731620789,4.0,0.0,1.0
586440,293.08905029296875,297.1499938964844,293.1499938964844,0.1621109396219253,-3792.1318359375,304.1440734863281,0.8563295602798462,0.3137668073177337,0.2835285365581512,293.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.4450342059135437,0.050000000745058,0.0497838519513607,293.0595092773437,297.1499938964844,293.1499938964844,0.1744628995656967,-2786.19921875,304.1397705078125,0.7971380949020386,0.2506513297557831,0.176493152976036,293.1124267578125,297.1499938964844,293.1499938964844,0.4118135273456573,-7450.46044921875,304.1136779785156,0.9990000128746032,0.5631570816040039,0.4729014039039612,293.0784606933594,297.1499938964844,293.1499938964844,0.0045890607871115,-1718.0426025390625,297.09344482421875,0.4450342059135437,0.050000000745058,0.2361531555652618,291.07684326171875,291.1499938964844,254.95278930664065,254.10757446289065,279.1239013671875,293.4354553222656,291.075439453125,1.0,0.3218750655651092,0.5676946043968201,0.5676946043968201,1.0,1.0,-1.4628353118896484,0.544266939163208,0.9185683727264404,0.1995347589254379,0.0,0.0,0.7850950956344604,74.3277587890625,86.0,-25.51477813720703,-17567.529296875,362.7810668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.7809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.556640625,18000.0,0.0,0.0,0.3938919901847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248175859451294,1.0248279571533203,-1.0395764547865838e-05,0.0,0.0003997502790298,0.0,0.0,135.67025756835938,0.0,0.0,0.0,0.5848590731620789,4.0,0.0,1.0
586500,293.0897216796875,297.1499938964844,293.1499938964844,0.1626912504434585,-3803.287841796875,304.14410400390625,0.854264497756958,0.3144083023071289,0.2841493487358093,293.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.4429214894771576,0.050000000745058,0.0498294942080974,293.0606994628906,297.1499938964844,293.1499938964844,0.1754305064678192,-2798.603271484375,304.1398620605469,0.7955553531646729,0.2515621781349182,0.1771652996540069,293.1243896484375,297.1499938964844,293.1499938964844,0.4169980883598327,-7525.42529296875,304.1108703613281,0.9990000128746032,0.5612795352935791,0.477459192276001,293.0777893066406,297.1499938964844,293.1499938964844,0.0046069952659308,-1724.796630859375,297.1031799316406,0.4429214894771576,0.050000000745058,0.2363696694374084,291.0684509277344,291.1499938964844,254.93316650390625,254.09034729003903,279.12469482421875,293.42236328125,291.067138671875,1.0,0.3240694105625152,0.566489577293396,0.566489577293396,1.0,1.0,-1.470173478126526,0.5463737845420837,0.9237996339797974,0.200153186917305,0.0,0.0,0.7913787961006165,75.61483001708984,86.0,-24.24152565002441,-17644.142578125,369.62054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,308.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.6796875,18000.0,0.0,0.0,0.3950613439083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367029905319214,1.0367136001586914,-1.0539153663557954e-05,0.0,0.0004009370459243,0.0,0.0,139.51394653320312,0.0,0.0,0.0,0.5902909636497498,4.0,0.0,1.0
586560,293.09039306640625,297.1499938964844,293.1499938964844,0.1632602363824844,-3814.20947265625,304.1441345214844,0.8521800637245178,0.315041035413742,0.2847635447978973,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.4408236443996429,0.050000000745058,0.0498764887452125,293.0618896484375,297.1499938964844,293.1499938964844,0.1763845235109329,-2810.812744140625,304.1399841308594,0.7939352989196777,0.2524627447128296,0.1778306812047958,293.13702392578125,297.1499938964844,293.1499938964844,0.42230424284935,-7601.75927734375,304.1083374023437,0.9990000128746032,0.5591225028038025,0.482106864452362,293.0771789550781,297.1499938964844,293.1499938964844,0.0046250065788626,-1731.5438232421875,297.1131896972656,0.4408236443996429,0.050000000745058,0.2365925908088684,291.060546875,291.1499938964844,254.9144897460937,254.07394409179688,279.12567138671875,293.4109802246094,291.059326171875,1.0,0.3263022601604461,0.5653463006019592,0.5653463006019592,1.0,1.0,-1.4776129722595217,0.5485606789588928,0.9290522933006288,0.2008364349603653,0.0,0.0,0.7981447577476501,76.93888092041016,74.0,-22.93625259399414,-17722.3359375,376.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601013183594,308.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.984375,18000.0,0.0,0.0,0.3963988721370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049522042274475,1.049532771110535,-1.0696646313590463e-05,0.0,0.0004022944485768,0.0,0.0,143.75701904296875,0.0,0.0,0.0,0.5961697101593018,4.0,0.0,1.0
586620,293.0914611816406,297.1499938964844,293.1499938964844,0.1640379428863525,-3828.7490234375,304.14483642578125,0.8547624945640564,0.316332459449768,0.2858854234218597,293.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4419854283332824,0.050000000745058,0.0498501881957054,293.0638427734375,297.1499938964844,293.1499938964844,0.1779309213161468,-2830.26708984375,304.1407775878906,0.7973175644874573,0.2542964518070221,0.1790796667337417,293.1542663574219,297.1499938964844,293.1499938964844,0.4206987023353576,-7569.92138671875,304.1255187988281,0.9990000128746032,0.5559154748916626,0.4795171022415161,293.07586669921875,297.1499938964844,293.1499938964844,0.0046482249163091,-1739.3699951171875,297.1426086425781,0.4419854283332824,0.050000000745058,0.2364678382873535,291.0611572265625,291.1499938964844,254.8801422119141,254.0437164306641,279.1333923339844,293.39630126953125,291.06298828125,1.0,0.3250460028648376,0.5640457272529602,0.5640457272529602,1.0,1.0,-1.4771804809570312,0.5472583770751953,0.929922103881836,0.1998014748096466,0.0,0.0,0.8104164004325867,76.26968383789062,62.0,4.9008002281188965,-17770.248046875,374.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432189941406,308.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17718.3984375,18000.0,0.0,0.0,0.3993717730045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759261846542358,1.0759371519088743,-1.1036626347049603e-05,0.0,0.0004053115844726,0.0,0.0,152.88294982910156,0.0,0.0,0.0,0.6082810163497925,4.0,0.0,1.0
586680,293.0914611816406,297.1499938964844,293.1499938964844,0.1640379428863525,-3828.7490234375,304.14483642578125,0.8547624945640564,0.316332459449768,0.2858854234218597,293.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4419854283332824,0.050000000745058,0.0498501881957054,293.0638427734375,297.1499938964844,293.1499938964844,0.1779309213161468,-2830.26708984375,304.1407775878906,0.7973175644874573,0.2542964518070221,0.1790796667337417,293.1542663574219,297.1499938964844,293.1499938964844,0.4206987023353576,-7569.92138671875,304.1255187988281,0.9990000128746032,0.5559154748916626,0.4795171022415161,293.07586669921875,297.1499938964844,293.1499938964844,0.0046482249163091,-1739.3699951171875,297.1426086425781,0.4419854283332824,0.050000000745058,0.2364678382873535,291.0611572265625,291.1499938964844,254.8801422119141,254.0437164306641,279.1333923339844,293.39630126953125,291.06298828125,1.0,0.3250460028648376,0.5640457272529602,0.5640457272529602,1.0,1.0,-1.4771804809570312,0.5472583770751953,0.929922103881836,0.1998014748096466,0.0,0.0,0.8104164004325867,76.26968383789062,62.0,4.9008002281188965,-17770.248046875,374.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432189941406,308.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17718.3984375,18000.0,0.0,0.0,0.3993717730045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759261846542358,1.0759371519088743,-1.1036626347049603e-05,0.0,0.0004053115844726,0.0,0.0,152.88294982910156,0.0,0.0,0.0,0.6082810163497925,4.0,0.0,1.0
586740,293.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.8633314371109009,0.0,0.2869310677051544,293.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.4479070901870727,0.0,0.0497241616249084,293.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8064897060394287,0.0,0.1802868247032165,293.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,304.15594482421875,0.9990000128746032,0.0,0.4668866991996765,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1926574707031,0.4479070901870727,0.0,0.2358700037002563,291.09716796875,294.1499938964844,254.8500061035156,254.01715087890625,279.14227294921875,293.3891296386719,291.1012878417969,0.0,0.0,0.5637189745903015,0.5637189745903015,1.0,1.0,-1.4638590812683103,0.5413943529129028,0.9224647879600524,0.1967800706624984,0.0,0.0,0.0,72.84241485595703,60.0,44.61452865600586,-17710.12109375,359.5841369628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58026123046875,308.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.169921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932998657226562,1.0933111906051636,-1.1291438568150625e-05,0.0,0.0,0.0,0.0,159.37374877929688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.8633314371109009,0.0,0.2869310677051544,293.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.4479070901870727,0.0,0.0497241616249084,293.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14227294921875,0.8064897060394287,0.0,0.1802868247032165,293.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,304.15594482421875,0.9990000128746032,0.0,0.4668866991996765,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1926574707031,0.4479070901870727,0.0,0.2358700037002563,291.09716796875,294.1499938964844,254.8500061035156,254.01715087890625,279.14227294921875,293.3891296386719,291.1012878417969,0.0,0.0,0.5637189745903015,0.5637189745903015,1.0,1.0,-1.4638590812683103,0.5413943529129028,0.9224647879600524,0.1967800706624984,0.0,0.0,0.0,72.84241485595703,60.0,44.61452865600586,-17710.12109375,359.5841369628906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58026123046875,308.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.169921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932998657226562,1.0933111906051636,-1.1291438568150625e-05,0.0,0.0,0.0,0.0,159.37374877929688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519714355469,0.0,0.0,0.0011444014962762,293.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0002794650499708,292.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,0.0007327581988647,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,0.0020322485361248,292.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104248046875,0.0,0.0,0.0013256618985906,291.1600646972656,294.1499938964844,254.8247985839844,253.99490356445312,272.9413757324219,279.22381591796875,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066188937053084,2.0421104807155643e-08,0.0066188732162117,-0.0470171943306922,0.0,0.0,0.0,-0.0427936576306819,60.0,-333.61505126953125,-0.0,-2.986079607580905e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0103648877226936e-17,-1.010502034268255e-17,1.3710773108040022e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0519714355469,0.0,0.0,0.0011444014962762,293.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0002794650499708,292.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5227355957031,0.0,0.0,0.0007327581988647,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,0.0020322485361248,292.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104248046875,0.0,0.0,0.0013256618985906,291.1600646972656,294.1499938964844,254.8247985839844,253.99490356445312,272.9413757324219,279.22381591796875,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066188937053084,2.0421104807155643e-08,0.0066188732162117,-0.0470171943306922,0.0,0.0,0.0,-0.0427936576306819,60.0,-333.61505126953125,-0.0,-2.986079607580905e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0103648877226936e-17,-1.010502034268255e-17,1.3710773108040022e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0291748046875,0.0,0.0,0.0001343235635431,293.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000113856702228,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,9.978460730053484e-05,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0001661032438278,292.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.784423828125,0.0,0.0,0.0005400871741585,291.1603088378906,294.1499938964844,254.81417846679688,253.98550415039065,272.5196838378906,271.39483642578125,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651205761358,1.7715375832949576e-08,0.0012651028810068,-0.0452632196247577,0.0,0.0,0.0,-0.0144249247387051,60.0,-170.6221160888672,-0.0,-1.091185310997389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5607440581936086e-20,-2.7283799641457224e-20,1.6763596653663126e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0227966308594,0.0,0.0,0.0001039190901792,293.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.000108632571937,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830627441406,0.0,0.0,8.069045725278556e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.000110144042992,292.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.76629638671875,0.0,0.0,0.0005153061356395,291.160400390625,294.1499938964844,254.8048095703125,253.9772186279297,272.339599609375,266.0377197265625,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025222484022,1.729928555960214e-08,0.0011025049025192,-0.044334664940834,0.0,0.0,0.0,-0.0134127773344516,60.0,-80.2115707397461,-0.0,-8.287629782444128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2468021825592356e-21,7.741798225972594e-21,-2.4949962453617488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0169372558594,0.0,0.0,0.0001027503240038,293.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001081793016055,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740600585937,0.0,0.0,7.99135523266159e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.000108218533569,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74853515625,0.0,0.0,0.000513156002853,291.16046142578125,294.1499938964844,254.7966461181641,253.97000122070312,272.1684265136719,262.4684143066406,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947484988719,1.6930137292092695e-08,0.0010947316186502,-0.0433746688067913,0.0,0.0,0.0,-0.0132063804194331,60.0,-46.394290924072266,-0.0,-8.1712165922454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9340608641481346e-21,7.529389715337627e-21,-2.595328851189492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0111694335937,0.0,0.0,0.0001024180746753,293.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001078481436707,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,7.965831173351035e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0001078519562724,292.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73095703125,0.0,0.0,0.0005115851527079,291.1605224609375,294.1499938964844,254.78965759277344,253.9638061523437,271.9995422363281,260.0763244628906,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109132041689,1.6542230696359184e-08,0.0010913038859143,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-34.08284378051758,-0.0,-8.120121464116893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931499754644132e-21,7.531947189770579e-21,-2.600447435126447e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.999755859375,0.0,0.0,0.0001017509493976,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001071461301762,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,7.913952140370384e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,0.0001071490332833,292.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0005082550924271,291.16064453125,294.1499938964844,254.7789764404297,253.95431518554688,271.6680603027344,257.36279296875,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.892541885375977,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9314375545394764e-21,7.532006966494533e-21,-2.600569411955056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.999755859375,0.0,0.0,0.0001017509493976,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001071461301762,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,7.913952140370384e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,0.0001071490332833,292.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0005082550924271,291.16064453125,294.1499938964844,254.7789764404297,253.95431518554688,271.6680603027344,257.36279296875,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.892541885375977,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9314375545394764e-21,7.532006966494533e-21,-2.600569411955056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.988525390625,0.0,0.0,0.0001010370397125,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063943927874,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,7.858425669837743e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0001063972376869,292.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66229248046875,0.0,0.0,0.0005046891747042,291.1607360839844,294.1499938964844,254.7723999023437,253.94842529296875,271.344970703125,256.087646484375,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.92147445678711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.988525390625,0.0,0.0,0.0001010370397125,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001063943927874,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,7.858425669837743e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0001063972376869,292.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66229248046875,0.0,0.0,0.0005046891747042,291.1607360839844,294.1499938964844,254.7723999023437,253.94842529296875,271.344970703125,256.087646484375,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.92147445678711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,0.0001002913923002,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001056092442013,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,7.800431194482371e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,0.000105612030893,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6289978027344,0.0,0.0,0.0005009648157283,291.1607971191406,294.1499938964844,254.76954650878903,253.94583129882807,271.0302734375,255.4674530029297,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623680114746094,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,0.0001002913923002,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001056092442013,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,7.800431194482371e-05,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,0.000105612030893,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6289978027344,0.0,0.0,0.0005009648157283,291.1607971191406,294.1499938964844,254.76954650878903,253.94583129882807,271.0302734375,255.4674530029297,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.623680114746094,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9667663574219,0.0,0.0,9.953027620213106e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000104807804746,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39697265625,0.0,0.0,7.741233275737613e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001048105332301,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,0.0004971630987711,291.16082763671875,294.1499938964844,254.77003479003903,253.9461669921875,270.7237854003906,255.1549530029297,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.404516220092773,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9667663574219,0.0,0.0,9.953027620213106e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000104807804746,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39697265625,0.0,0.0,7.741233275737613e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,0.0001048105332301,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,0.0004971630987711,291.16082763671875,294.1499938964844,254.77003479003903,253.9461669921875,270.7237854003906,255.1549530029297,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.404516220092773,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9614562988281,0.0,0.0,9.914887777995318e-05,293.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001044061937136,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,7.711569196544588e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001044088930939,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.000495258020237,291.16082763671875,294.1499938964844,254.7714233398437,253.9473419189453,270.5736083984375,255.06118774414065,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29804992675781,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561767578125,0.0,0.0,9.876939293462784e-05,293.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001040066053974,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807373046875,0.0,0.0,7.682053546886891e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0001040092756738,292.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643920898437,0.0,0.0,0.0004933625459671,291.16082763671875,294.1499938964844,254.7735137939453,253.9491424560547,270.4254150390625,254.9931640625,291.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.19157791137696,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94580078125,0.0,0.0,9.802289423532784e-05,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001032205545925,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,7.62399286031723e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001032231666613,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5330505371094,0.0,0.0,0.0004896338796243,291.1607971191406,294.1499938964844,254.77960205078125,253.95440673828125,270.1348876953125,254.9071807861328,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.979122161865234,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94580078125,0.0,0.0,9.802289423532784e-05,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001032205545925,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,7.62399286031723e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001032231666613,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5330505371094,0.0,0.0,0.0004896338796243,291.1607971191406,294.1499938964844,254.77960205078125,253.95440673828125,270.1348876953125,254.9071807861328,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.979122161865234,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,9.730379679240286e-05,293.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001024633602355,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,7.568063301732764e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001024659213726,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5022888183594,0.0,0.0,0.0004860420594923,291.1607360839844,294.1499938964844,254.7879180908203,253.961654663086,269.8520202636719,254.8614654541016,291.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.769916534423828,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,9.730379679240286e-05,293.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001024633602355,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34918212890625,0.0,0.0,7.568063301732764e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001024659213726,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5022888183594,0.0,0.0,0.0004860420594923,291.1607360839844,294.1499938964844,254.7879180908203,253.961654663086,269.8520202636719,254.8614654541016,291.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.769916534423828,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255676269531,0.0,0.0,9.662853699410334e-05,293.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001017523172777,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.515543256886303e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.000101754834759,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0004826691874768,291.1606140136719,294.1499938964844,254.798095703125,253.9705352783203,269.5765075683594,254.83792114257807,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.568113327026367,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255676269531,0.0,0.0,9.662853699410334e-05,293.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001017523172777,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.515543256886303e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.000101754834759,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0004826691874768,291.1606140136719,294.1499938964844,254.798095703125,253.9705352783203,269.5765075683594,254.83792114257807,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.568113327026367,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156799316406,0.0,0.0,9.601155034033582e-05,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001011026470223,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187866210937,0.0,0.0,7.46755613363348e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,0.0001011051135719,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44256591796875,0.0,0.0,0.0004795874410774,291.16046142578125,294.1499938964844,254.8097686767578,253.98074340820312,269.3079833984375,254.82711791992188,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.378223419189453,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156799316406,0.0,0.0,9.601155034033582e-05,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001011026470223,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187866210937,0.0,0.0,7.46755613363348e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,0.0001011051135719,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.44256591796875,0.0,0.0,0.0004795874410774,291.16046142578125,294.1499938964844,254.8097686767578,253.98074340820312,269.3079833984375,254.82711791992188,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.378223419189453,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,9.57280572038144e-05,293.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001008041290333,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,7.445506344083697e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001008065737551,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,0.0004781713942065,291.1603698730469,294.1499938964844,254.8160552978516,253.9862365722656,269.17626953125,254.82481384277344,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.28889274597168,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
