time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9059753417969,0.0,0.0,9.546228830004112e-05,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001005242884275,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,7.424835348501801e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001005267040454,292.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,0.0004768439393956,291.1602783203125,294.1499938964844,254.8225555419922,253.991928100586,269.04620361328125,254.823959350586,290.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.20376205444336,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963928222656,0.0,0.0,9.49855093494989e-05,293.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001000222546281,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,7.387752702925354e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0001000246265903,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0004744624893646,291.1600341796875,294.1499938964844,254.83609008789065,254.0037841796875,268.7907409667969,254.8254852294922,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634317652357e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.04698371887207,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963928222656,0.0,0.0,9.49855093494989e-05,293.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001000222546281,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,7.387752702925354e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0001000246265903,292.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,0.0004744624893646,291.1600341796875,294.1499938964844,254.83609008789065,254.0037841796875,268.7907409667969,254.8254852294922,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634317652357e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.04698371887207,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.886962890625,0.0,0.0,9.458190470468252e-05,293.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.959727321984246e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,7.356361311394721e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,9.959960880223662e-05,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004724465834442,291.15972900390625,294.1499938964844,254.8500061035156,254.0159606933593,268.5412292480469,254.8300018310547,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.90890884399414,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.886962890625,0.0,0.0,9.458190470468252e-05,293.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.959727321984246e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,7.356361311394721e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,9.959960880223662e-05,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004724465834442,291.15972900390625,294.1499938964844,254.8500061035156,254.0159606933593,268.5412292480469,254.8300018310547,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.90890884399414,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,9.424904419574888e-05,293.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.924678306560963e-05,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,7.330471999011934e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.924908226821572e-05,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0004707839980255,291.1593933105469,294.1499938964844,254.8639068603516,254.0281524658203,268.2973937988281,254.83648681640625,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.78965759277344,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,9.424904419574888e-05,293.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.924678306560963e-05,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,7.330471999011934e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,9.924908226821572e-05,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0004707839980255,291.1593933105469,294.1499938964844,254.8639068603516,254.0281524658203,268.2973937988281,254.83648681640625,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.78965759277344,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.398212569067256e-05,293.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.896573465084656e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24676513671875,0.0,0.0,7.309712236747146e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,9.896799747366458e-05,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004694508388638,291.15899658203125,294.1499938964844,254.87744140625,254.0400238037109,268.05889892578125,254.84423828125,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.68855094909668,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.398212569067256e-05,293.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.896573465084656e-05,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24676513671875,0.0,0.0,7.309712236747146e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,9.896799747366458e-05,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0004694508388638,291.15899658203125,294.1499938964844,254.87744140625,254.0400238037109,268.05889892578125,254.84423828125,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505317047238,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.68855094909668,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8638000488281,0.0,0.0,9.387147292727605e-05,293.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.884923201752828e-05,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398376464844,0.0,0.0,7.30110623408109e-05,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976013183594,0.0,0.0,9.885148028843103e-05,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,0.0004688981862273,291.1587829589844,294.1499938964844,254.8839569091797,254.0457458496093,267.94158935546875,254.8484344482422,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319965283832e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.644454956054688,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,9.377488458994776e-05,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.87475286819972e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2329406738281,0.0,0.0,7.293593807844445e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,9.874976240098476e-05,292.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0004684157902374,291.1585388183594,294.1499938964844,254.8902282714844,254.0512542724609,267.8254699707031,254.852783203125,290.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938926812936e-09,0.0009992066770792,-0.0141739174723625,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.60441398620605,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8501892089844,0.0,0.0,9.362031414639203e-05,292.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.858478733804076e-05,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.281571015482768e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.858698467724024e-05,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004676437820307,291.1580505371094,294.1499938964844,254.9019012451172,254.0615234375,267.5968322753906,254.8617553710937,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271711297906e-09,0.0009975590510293,-0.0136691844090819,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.535703659057617,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8501892089844,0.0,0.0,9.362031414639203e-05,292.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.858478733804076e-05,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.281571015482768e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.858698467724024e-05,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004676437820307,291.1580505371094,294.1499938964844,254.9019012451172,254.0615234375,267.5968322753906,254.8617553710937,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271711297906e-09,0.0009975590510293,-0.0136691844090819,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.535703659057617,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412170410156,0.0,0.0,9.351080370834096e-05,292.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.846949978964405e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,7.273054507095367e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,9.847166802501306e-05,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0004670968919526,291.157470703125,294.1499938964844,254.91207885742188,254.0704803466797,267.37274169921875,254.8708648681641,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115658536553,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.4808292388916,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412170410156,0.0,0.0,9.351080370834096e-05,292.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.846949978964405e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,7.273054507095367e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,9.847166802501306e-05,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0004670968919526,291.157470703125,294.1499938964844,254.91207885742188,254.0704803466797,267.37274169921875,254.8708648681641,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115658536553,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.4808292388916,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323059082031,0.0,0.0,9.343295823782682e-05,292.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.838754340307788e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,7.266999455168843e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,9.838968253461644e-05,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,0.0004667081229854,291.1568298339844,294.1499938964844,254.9203948974609,254.0778350830078,267.1529846191406,254.8797912597656,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693221414649e-09,0.0009955614805221,-0.0130572617053985,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.43736457824707,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323059082031,0.0,0.0,9.343295823782682e-05,292.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.838754340307788e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,7.266999455168843e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,9.838968253461644e-05,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,0.0004667081229854,291.1568298339844,294.1499938964844,254.9203948974609,254.0778350830078,267.1529846191406,254.8797912597656,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345693221414649e-09,0.0009955614805221,-0.0130572617053985,0.0,0.0,0.0,-0.0074629057198762,60.0,-24.43736457824707,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,9.337317897006868e-05,292.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.83246136456728e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,7.26235011825338e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,9.832673094933853e-05,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004664096341002,291.1561279296875,294.1499938964844,254.92648315429688,254.08322143554688,266.9373779296875,254.88824462890625,290.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27113996895423e-09,0.0009949239902198,-0.0128619465976953,0.0,0.0,0.0,-0.0074259461835026,60.0,-24.401870727539062,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,9.337317897006868e-05,292.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.83246136456728e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,7.26235011825338e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,9.832673094933853e-05,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,0.0004664096341002,291.1561279296875,294.1499938964844,254.92648315429688,254.08322143554688,266.9373779296875,254.88824462890625,290.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27113996895423e-09,0.0009949239902198,-0.0128619465976953,0.0,0.0,0.0,-0.0074259461835026,60.0,-24.401870727539062,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190612792969,0.0,0.0,9.334772039437668e-05,292.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.829781629377976e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,7.260370330186561e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628723144531,0.0,0.0,9.829991904553026e-05,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004662825376726,291.15576171875,294.1499938964844,254.92857360839844,254.0850982666016,266.8310852050781,254.89219665527344,290.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.38631629943848,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.0,0.0,9.332461195299402e-05,292.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.827350004343316e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,7.258573168655857e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,9.827558824326844e-05,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0004661671700887,291.1553649902344,294.1499938964844,254.92996215820312,254.0863494873047,266.7257995605469,254.89588928222656,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.37196159362793,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,9.328503801953048e-05,292.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.823185246204956e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,7.255495438585058e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,9.82339115580544e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0004659696132875,291.154541015625,294.1499938964844,254.93045043945312,254.0868682861328,266.5180358886719,254.9023895263672,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.34661865234375,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,9.328503801953048e-05,292.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.823185246204956e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,7.255495438585058e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,9.82339115580544e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0004659696132875,291.154541015625,294.1499938964844,254.93045043945312,254.0868682861328,266.5180358886719,254.9023895263672,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.34661865234375,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972412109375,0.0,0.0,9.325498103862628e-05,292.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.82002165983431e-05,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,7.253157673403621e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,9.820225386647508e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0004658195539377,291.15362548828125,294.1499938964844,254.92759704589844,254.08447265625,266.31402587890625,254.9073944091797,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.32585525512696,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972412109375,0.0,0.0,9.325498103862628e-05,292.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.82002165983431e-05,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,7.253157673403621e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,9.820225386647508e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0004658195539377,291.15362548828125,294.1499938964844,254.92759704589844,254.08447265625,266.31402587890625,254.9073944091797,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.32585525512696,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,9.323632548330352e-05,292.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.818060061661528e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,7.251706847455353e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.818260878091678e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004657264798879,291.15264892578125,294.1499938964844,254.9210205078125,254.07882690429688,266.11358642578125,254.9105529785156,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.310211181640625,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7886047363281,0.0,0.0,9.323632548330352e-05,292.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.818060061661528e-05,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,7.251706847455353e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,9.818260878091678e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0004657264798879,291.15264892578125,294.1499938964844,254.9210205078125,254.07882690429688,266.11358642578125,254.9105529785156,290.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.310211181640625,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,9.323153790319338e-05,292.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.817558020586148e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,7.251334318425506e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.817755926633254e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,0.0004657026729546,291.1515808105469,294.1499938964844,254.91033935546875,254.0695953369141,265.9165344238281,254.9114990234375,290.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094329402766107e-09,0.0009934118716046,-0.0123987291008234,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.30048561096192,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799987792969,0.0,0.0,9.323153790319338e-05,292.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.817558020586148e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11407470703125,0.0,0.0,7.251334318425506e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.817755926633254e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,0.0004657026729546,291.1515808105469,294.1499938964844,254.91033935546875,254.0695953369141,265.9165344238281,254.9114990234375,290.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094329402766107e-09,0.0009934118716046,-0.0123987291008234,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.30048561096192,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.77569580078125,0.0,0.0,9.323511039838196e-05,292.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.817934915190564e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,7.251612260006368e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,9.818132093641908e-05,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0004657205718103,291.1510009765625,294.1499938964844,254.90335083007807,254.06353759765625,265.8192443847656,254.9110412597656,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.2981185913086,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714233398437,0.0,0.0,9.324309939984232e-05,292.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.818776743486524e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10137939453125,0.0,0.0,7.25223362678662e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,9.818972466746344e-05,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,0.0004657605022657,291.1504211425781,294.1499938964844,254.89520263671875,254.05645751953125,265.7227478027344,254.909896850586,290.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.29756546020508,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629089355469,0.0,0.0,9.327347652288154e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.821978164836764e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,7.254596857819706e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.822171705309302e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000465912366053,291.1492004394531,294.1499938964844,254.8751983642578,254.03909301757807,265.531982421875,254.90528869628903,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352833420038,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.302356719970703,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629089355469,0.0,0.0,9.327347652288154e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.821978164836764e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,7.254596857819706e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188659667969,0.0,0.0,9.822171705309302e-05,292.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000465912366053,291.1492004394531,294.1499938964844,254.8751983642578,254.03909301757807,265.531982421875,254.90528869628903,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352833420038,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.302356719970703,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,9.332443733001128e-05,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.827346366364508e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,7.258560071932152e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,9.827537724049762e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0004661669954657,291.1478881835937,294.1499938964844,254.8500061035156,254.01715087890625,265.3440856933594,254.8972320556641,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209879638812254e-09,0.0009943997720256,-0.0127014545723795,0.0,0.0,0.0,-0.0073955748230218,60.0,-24.31562232971192,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,9.332443733001128e-05,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.827346366364508e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,7.258560071932152e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,9.827537724049762e-05,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0004661669954657,291.1478881835937,294.1499938964844,254.8500061035156,254.01715087890625,265.3440856933594,254.8972320556641,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944050107151,5.209879638812254e-09,0.0009943997720256,-0.0127014545723795,0.0,0.0,0.0,-0.0073955748230218,60.0,-24.31562232971192,-0.0,-6.74196130034943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74591064453125,0.0,0.0,9.339250391349196e-05,292.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.834516094997524e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,7.263854058692232e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,9.834705269895494e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0004665071028284,291.1465148925781,294.1499938964844,254.8212280273437,253.9920349121093,265.1589660644531,254.8853912353516,290.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.33723258972168,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74591064453125,0.0,0.0,9.339250391349196e-05,292.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.834516094997524e-05,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06378173828125,0.0,0.0,7.263854058692232e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054077148437,0.0,0.0,9.834705269895494e-05,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0004665071028284,291.1465148925781,294.1499938964844,254.8212280273437,253.9920349121093,265.1589660644531,254.8853912353516,290.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.33723258972168,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,9.347057493869217e-05,292.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.842739382293075e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.269926572917029e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.842925646807998e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0004668971523642,291.14501953125,294.1499938964844,254.79087829589844,253.9654235839844,264.97637939453125,254.86990356445312,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.36381721496582,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7374572753906,0.0,0.0,9.347057493869217e-05,292.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.842739382293075e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.269926572917029e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,9.842925646807998e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266052246094,0.0,0.0,0.0004668971523642,291.14501953125,294.1499938964844,254.79087829589844,253.9654235839844,264.97637939453125,254.86990356445312,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.36381721496582,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
