time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7332458496094,0.0,0.0,9.351349581265822e-05,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.847259934758767e-05,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,7.273264782270417e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,9.847445471677928e-05,292.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0004671116184908,291.1442565917969,294.1499938964844,254.775146484375,253.9515838623047,264.8860778808594,254.86085510253903,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.378618240356445,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7290344238281,0.0,0.0,9.355897782370448e-05,292.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.852050425251946e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,7.276802352862433e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,9.852235234575346e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9034423828125,0.0,0.0,0.000467338861199,291.1434631347656,294.1499938964844,254.75906372070312,253.9374084472656,264.7963562011719,254.8509826660156,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.39435195922852,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,9.36574797378853e-05,292.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.86242521321401e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.284463936230168e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,9.862607839750126e-05,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804626464844,0.0,0.0,0.0004678309778682,291.1418151855469,294.1499938964844,254.7258758544922,253.9081115722656,264.6187438964844,254.82891845703125,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011572964489,60.0,-24.428529739379883,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,9.36574797378853e-05,292.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.86242521321401e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.284463936230168e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,9.862607839750126e-05,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804626464844,0.0,0.0,0.0004678309778682,291.1418151855469,294.1499938964844,254.7258758544922,253.9081115722656,264.6187438964844,254.82891845703125,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878712266683,0.0,0.0,0.0,-0.0076011572964489,60.0,-24.428529739379883,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121887207031,0.0,0.0,9.376562957186252e-05,292.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.873814997263251e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,7.292875670827925e-05,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,9.873996168607846e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.857666015625,0.0,0.0,0.0004683712904807,291.1400451660156,294.1499938964844,254.69143676757807,253.87762451171875,264.4434814453125,254.8038787841797,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.466238021850582,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121887207031,0.0,0.0,9.376562957186252e-05,292.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.873814997263251e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,7.292875670827925e-05,290.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,9.873996168607846e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.857666015625,0.0,0.0,0.0004683712904807,291.1400451660156,294.1499938964844,254.69143676757807,253.87762451171875,264.4434814453125,254.8038787841797,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.466238021850582,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.38827361096628e-05,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.886149200610816e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.30198371456936e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.886327461572364e-05,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83502197265625,0.0,0.0,0.0004689563647843,291.1382141113281,294.1499938964844,254.65586853027344,253.84605407714844,264.2705078125,254.776107788086,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.50724220275879,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.38827361096628e-05,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.886149200610816e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.30198371456936e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,9.886327461572364e-05,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83502197265625,0.0,0.0,0.0004689563647843,291.1382141113281,294.1499938964844,254.65586853027344,253.84605407714844,264.2705078125,254.776107788086,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.50724220275879,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,9.400791896041484e-05,292.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.899333235807715e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,7.31172040104866e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,9.899510041577742e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125305175781,0.0,0.0,0.0004695817478932,291.1362609863281,294.1499938964844,254.6192779541016,253.81349182128903,264.0997314453125,254.7457733154297,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.551267623901367,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,9.400791896041484e-05,292.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.899333235807715e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,7.31172040104866e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,9.899510041577742e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125305175781,0.0,0.0,0.0004695817478932,291.1362609863281,294.1499938964844,254.6192779541016,253.81349182128903,264.0997314453125,254.7457733154297,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.551267623901367,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911926269531,0.0,0.0,9.407321340404452e-05,292.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.906209743348882e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,7.31679901946336e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,9.906385821523143e-05,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,0.000469907943625,291.13525390625,294.1499938964844,254.60061645507807,253.796875,264.0151672363281,254.72970581054688,290.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.574331283569336,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.0,0.0,9.414010855834932e-05,292.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.913255053106695e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,7.322002056753263e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,9.913429676089436e-05,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79022216796875,0.0,0.0,0.0004702421429101,291.1342163085937,294.1499938964844,254.58175659179688,253.78005981445312,263.9311218261719,254.7130889892578,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.59801483154297,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,9.42780388868414e-05,292.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.927781502483413e-05,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,7.332729728659615e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,9.927953942678867e-05,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,0.0004709312052,291.132080078125,294.1499938964844,254.5434417724609,253.745849609375,263.7645874023437,254.67832946777344,290.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.647035598754883,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,9.42780388868414e-05,292.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.927781502483413e-05,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,7.332729728659615e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,9.927953942678867e-05,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76806640625,0.0,0.0,0.0004709312052,291.132080078125,294.1499938964844,254.5434417724609,253.745849609375,263.7645874023437,254.67832946777344,290.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.647035598754883,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701965332031,0.0,0.0,9.442037116969004e-05,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.942770702764392e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,7.343800098169595e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.942941687768324e-05,292.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0004716422408819,291.1298522949219,294.1499938964844,254.50442504882807,253.7109832763672,263.6000671386719,254.6416931152344,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.697986602783203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701965332031,0.0,0.0,9.442037116969004e-05,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.942770702764392e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542236328125,0.0,0.0,7.343800098169595e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,9.942941687768324e-05,292.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0004716422408819,291.1298522949219,294.1499938964844,254.50442504882807,253.7109832763672,263.6000671386719,254.6416931152344,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.697986602783203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,9.4565621111542e-05,292.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.958069131243974e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,7.355097477557138e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,9.958237933460624e-05,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0004723679157905,291.12750244140625,294.1499938964844,254.4648284912109,253.6755523681641,263.4375305175781,254.60340881347656,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.750408172607425,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,9.4565621111542e-05,292.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.958069131243974e-05,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,7.355097477557138e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,9.958237933460624e-05,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0004723679157905,291.12750244140625,294.1499938964844,254.4648284912109,253.6755523681641,263.4375305175781,254.60340881347656,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.750408172607425,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,9.471229714108632e-05,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.973515989258884e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,7.366505451500416e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,9.97368260868825e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,0.0004731006629299,291.12506103515625,294.1499938964844,254.4247589111328,253.6396484375,263.2769775390625,254.563720703125,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.803834915161133,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65338134765625,0.0,0.0,9.471229714108632e-05,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.973515989258884e-05,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303283691406,0.0,0.0,7.366505451500416e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,9.97368260868825e-05,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70245361328125,0.0,0.0,0.0004731006629299,291.12506103515625,294.1499938964844,254.4247589111328,253.6396484375,263.2769775390625,254.563720703125,290.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.803834915161133,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,9.478568972554058e-05,292.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.981245239032432e-05,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,7.372214167844504e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,9.981411130866036e-05,291.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6916198730469,0.0,0.0,0.000473467312986,291.1238098144531,294.1499938964844,254.4045867919922,253.6215667724609,263.1974182128906,254.5434112548828,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.830781936645508,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6449584960937,0.0,0.0,9.485886403126642e-05,292.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.988951933337376e-05,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,7.377905421890318e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,9.989117097575216e-05,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,0.0004738328862003,291.1225280761719,294.1499938964844,254.38433837890625,253.6033935546875,263.11834716796875,254.52284240722656,290.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.857797622680664,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,9.500384476268664e-05,292.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001000422053039,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,7.38918170100078e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001000438351184,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,0.0004745571350213,291.1198425292969,294.1499938964844,254.3436584472656,253.56689453125,262.9615478515625,254.48106384277344,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.91180992126465,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365051269531,0.0,0.0,9.500384476268664e-05,292.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0001000422053039,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90655517578125,0.0,0.0,7.38918170100078e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001000438351184,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,0.0004745571350213,291.1198425292969,294.1499938964844,254.3436584472656,253.56689453125,262.9615478515625,254.48106384277344,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.91180992126465,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.0,0.0,9.514580597169696e-05,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001001917189569,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,7.400223694276065e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0001001933342195,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380920410156,0.0,0.0,0.0004752663662657,291.1170959472656,294.1499938964844,254.30284118652344,253.5302581787109,262.8065795898437,254.4385681152344,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.965425491333008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.0,0.0,9.514580597169696e-05,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001001917189569,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,7.400223694276065e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0001001933342195,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380920410156,0.0,0.0,0.0004752663662657,291.1170959472656,294.1499938964844,254.30284118652344,253.5302581787109,262.8065795898437,254.4385681152344,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.965425491333008,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195983886719,0.0,0.0,9.528344526188448e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001003366705845,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,7.410928810713813e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001003382712951,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.000475953973364,291.1142272949219,294.1499938964844,254.2620086669922,253.4935607910156,262.6534729003906,254.3955841064453,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.018199920654297,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195983886719,0.0,0.0,9.528344526188448e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001003366705845,291.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,7.410928810713813e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001003382712951,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61688232421875,0.0,0.0,0.000475953973364,291.1142272949219,294.1499938964844,254.2620086669922,253.4935607910156,262.6534729003906,254.3955841064453,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.018199920654297,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,9.541556937620044e-05,292.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001004758232738,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,7.421205373248085e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0001004774021566,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.000476614019135,291.1112365722656,294.1499938964844,254.2212677001953,253.4569396972656,262.5021667480469,254.3523101806641,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.069725036621094,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61114501953125,0.0,0.0,9.541556937620044e-05,292.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001004758232738,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,7.421205373248085e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0001004774021566,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.000476614019135,291.1112365722656,294.1499938964844,254.2212677001953,253.4569396972656,262.5021667480469,254.3523101806641,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.069725036621094,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069030761719,0.0,0.0,9.547923400532454e-05,292.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001005428712232,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,7.426156662404537e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0001005444428301,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853271484375,0.0,0.0,0.000476932094898,291.1097106933594,294.1499938964844,254.20095825195312,253.43869018554688,262.4271850585937,254.33062744140625,290.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.09488105773925,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026611328125,0.0,0.0,9.554114512866364e-05,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001006080710794,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,7.430971891153604e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.0001006096281344,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,0.0004772413522005,291.108154296875,294.1499938964844,254.1807098388672,253.4205017089844,262.3526916503906,254.30894470214844,290.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.11959457397461,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941467285156,0.0,0.0,9.565929212840274e-05,292.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001007324972306,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,7.440161425620317e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0001007340397336,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,0.000477831606986,291.1049499511719,294.1499938964844,254.1404571533203,253.3843231201172,262.2049255371094,254.2656707763672,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.167556762695312,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941467285156,0.0,0.0,9.565929212840274e-05,292.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001007324972306,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,7.440161425620317e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.0001007340397336,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,0.000477831606986,291.1049499511719,294.1499938964844,254.1404571533203,253.3843231201172,262.2049255371094,254.2656707763672,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.167556762695312,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,9.576929005561396e-05,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001008483523037,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,7.448717224178836e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001008498729788,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,0.0004783811455126,291.10162353515625,294.1499938964844,254.10064697265625,253.34852600097656,262.0589294433594,254.22262573242188,290.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2132568359375,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,9.576929005561396e-05,292.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001008483523037,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,7.448717224178836e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001008498729788,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53338623046875,0.0,0.0,0.0004783811455126,291.10162353515625,294.1499938964844,254.10064697265625,253.34852600097656,262.0589294433594,254.22262573242188,290.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2132568359375,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770568847656,0.0,0.0,9.587060048943384e-05,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001009550542221,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,7.456597086274996e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001009565603453,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004788872902281,291.09820556640625,294.1499938964844,254.06134033203125,253.313217163086,261.9146423339844,254.1800079345703,290.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25642967224121,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770568847656,0.0,0.0,9.587060048943384e-05,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0001009550542221,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,7.456597086274996e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001009565603453,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004788872902281,291.09820556640625,294.1499938964844,254.06134033203125,253.313217163086,261.9146423339844,254.1800079345703,290.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.25642967224121,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,9.596282325219364e-05,292.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001010521809803,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,7.463769725291058e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001010536725516,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,0.0004793480329681,291.0946655273437,294.1499938964844,254.022705078125,253.27850341796875,261.7721862792969,254.137924194336,290.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.29686737060547,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
