time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,9.596282325219364e-05,292.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001010521809803,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,7.463769725291058e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001010536725516,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,0.0004793480329681,291.0946655273437,294.1499938964844,254.022705078125,253.27850341796875,261.7721862792969,254.137924194336,290.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.29686737060547,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.564208984375,0.0,0.0,9.600540215615184e-05,292.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001010970227071,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8065490722656,0.0,0.0,7.467081013601273e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,0.0001010984997265,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0004795607528649,291.0928649902344,294.1499938964844,254.003646850586,253.2613983154297,261.70166015625,254.1171417236328,290.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548905583438682e-09,0.0010229516774415,-0.0214474070817232,0.0,0.0,0.0,-0.0090508740395307,60.0,-25.3159408569336,-0.0,-7.134725876767335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,9.604568913346156e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001011394560919,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,7.470214768545702e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,0.0001011409331113,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,0.0004797620349563,291.0910339355469,294.1499938964844,253.9848022460937,253.2444763183593,261.63153076171875,254.09654235839844,290.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.334348678588867,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,9.611903806217016e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001012167122098,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,7.475919846910983e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001012181674013,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0004801285103894,291.0872802734375,294.1499938964844,253.94776916503903,253.2112579345703,261.4926147460937,254.05593872070312,290.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.368900299072266,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55133056640625,0.0,0.0,9.611903806217016e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001012167122098,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,7.475919846910983e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001012181674013,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0004801285103894,291.0872802734375,294.1499938964844,253.94776916503903,253.2112579345703,261.4926147460937,254.05593872070312,290.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.368900299072266,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,9.618280455470084e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001012838765745,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.480879139620811e-05,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001012853099382,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0004804470809176,291.0834045410156,294.1499938964844,253.9117126464844,253.178955078125,261.3554382324219,254.0162506103516,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4002628326416,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,9.618280455470084e-05,292.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001012838765745,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77740478515625,0.0,0.0,7.480879139620811e-05,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001012853099382,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0004804470809176,291.0834045410156,294.1499938964844,253.9117126464844,253.178955078125,261.3554382324219,254.0162506103516,290.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4002628326416,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,9.62369522312656e-05,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001013409128063,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,7.485091191483662e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.000101342331618,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0004807176592294,291.07940673828125,294.1499938964844,253.8767547607422,253.1476593017578,261.22003173828125,253.97756958007807,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.428373336791992,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5340270996094,0.0,0.0,9.62369522312656e-05,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001013409128063,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,7.485091191483662e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.000101342331618,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0004807176592294,291.07940673828125,294.1499938964844,253.8767547607422,253.1476593017578,261.22003173828125,253.97756958007807,290.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.428373336791992,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5253601074219,0.0,0.0,9.628149564377964e-05,292.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000101387828181,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,7.488555274903774e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001013892324408,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0004809402162209,291.0753173828125,294.1499938964844,253.84298706054688,253.11749267578125,261.0863952636719,253.9400329589844,290.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.453149795532227,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5253601074219,0.0,0.0,9.628149564377964e-05,292.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.000101387828181,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,7.488555274903774e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001013892324408,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0004809402162209,291.0753173828125,294.1499938964844,253.84298706054688,253.11749267578125,261.0863952636719,253.9400329589844,290.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.453149795532227,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5210266113281,0.0,0.0,9.630015847506002e-05,292.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001014074878185,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,7.490006828447804e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205627441406,0.0,0.0,0.0001014088848023,291.921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,0.0004810334648936,291.0732116699219,294.1499938964844,253.8265838623047,253.1028594970703,261.020263671875,253.92173767089844,290.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.4642276763916,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.51666259765625,0.0,0.0,9.63164129643701e-05,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001014246154227,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,7.491271389881149e-05,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001014259978546,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,0.0004811146936845,291.07110595703125,294.1499938964844,253.8105316162109,253.0885467529297,260.9545593261719,253.9037475585937,290.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.47445678710937,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079650878906,0.0,0.0,9.63416532613337e-05,292.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001014512090478,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,7.493234443245456e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001014525769278,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0004812408587895,291.0667724609375,294.1499938964844,253.7794952392578,253.0609436035156,260.8244934082031,253.86875915527344,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49234199523925,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079650878906,0.0,0.0,9.63416532613337e-05,292.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001014512090478,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,7.493234443245456e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001014525769278,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525085449219,0.0,0.0,0.0004812408587895,291.0667724609375,294.1499938964844,253.7794952392578,253.0609436035156,260.8244934082031,253.86875915527344,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.49234199523925,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,9.635702735977247e-05,292.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001014674126054,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,7.494430610677227e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001014687659335,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0004813177220057,291.0623474121094,294.1499938964844,253.75,253.03477478027344,260.6961975097656,253.8352203369141,290.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678815126419,60.0,-25.50657081604004,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.0,0.0,9.635702735977247e-05,292.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001014674126054,291.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193298339844,0.0,0.0,7.494430610677227e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001014687659335,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0004813177220057,291.0623474121094,294.1499938964844,253.75,253.03477478027344,260.6961975097656,253.8352203369141,290.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678815126419,60.0,-25.50657081604004,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,9.635573223931716e-05,292.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001014660665532,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,7.49432947486639e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001014673980535,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.000481311319163,291.05780029296875,294.1499938964844,253.72149658203125,253.0095367431641,260.5696716308594,253.80311584472656,290.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.51654815673828,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4904479980469,0.0,0.0,9.635573223931716e-05,292.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001014660665532,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.707763671875,0.0,0.0,7.49432947486639e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943786621094,0.0,0.0,0.0001014673980535,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.000481311319163,291.05780029296875,294.1499938964844,253.72149658203125,253.0095367431641,260.5696716308594,253.80311584472656,290.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.51654815673828,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4816589355469,0.0,0.0,9.633138688514008e-05,292.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001014404479064,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,7.49243627069518e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,0.0001014417575788,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.000481189781567,291.0531311035156,294.1499938964844,253.69338989257807,252.9846649169922,260.4449462890625,253.7722930908203,290.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5206298828125,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4816589355469,0.0,0.0,9.633138688514008e-05,292.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0001014404479064,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,7.49243627069518e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,0.0001014417575788,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.000481189781567,291.0531311035156,294.1499938964844,253.69338989257807,252.9846649169922,260.4449462890625,253.7722930908203,290.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.5206298828125,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772644042969,0.0,0.0,9.631078864913434e-05,292.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001014187655528,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904296875,0.0,0.0,7.490834104828537e-05,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,0.0001014200679492,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,0.000481086957734,291.0507507324219,294.1499938964844,253.6794891357422,252.9723663330078,260.38330078125,253.75729370117188,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.520278930664062,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,9.628461702959612e-05,292.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001013912115013,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846618652344,0.0,0.0,7.48879901948385e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0001013925066217,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.275146484375,0.0,0.0,0.0004809562524314,291.0483703613281,294.1499938964844,253.6656951904297,252.96017456054688,260.32208251953125,253.7425537109375,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.51840209960937,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.0,0.0,9.621549543226138e-05,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001013184373732,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,7.483422814402729e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0001013197179418,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560729980469,0.0,0.0,0.0004806110518984,291.0434875488281,294.1499938964844,253.6384429931641,252.93609619140625,260.20098876953125,253.71372985839844,290.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.510093688964844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.0,0.0,9.621549543226138e-05,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001013184373732,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,7.483422814402729e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0001013197179418,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560729980469,0.0,0.0,0.0004806110518984,291.0434875488281,294.1499938964844,253.6384429931641,252.93609619140625,260.20098876953125,253.71372985839844,290.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.510093688964844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551696777344,0.0,0.0,9.61237819865346e-05,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001012218781397,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,7.476289465557784e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001012231368804,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,0.0004801529867108,291.0385131835937,294.1499938964844,253.61163330078125,252.9124298095703,260.08172607421875,253.685775756836,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.495433807373047,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4551696777344,0.0,0.0,9.61237819865346e-05,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001012218781397,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66162109375,0.0,0.0,7.476289465557784e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001012231368804,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,0.0004801529867108,291.0385131835937,294.1499938964844,253.61163330078125,252.9124298095703,260.08172607421875,253.685775756836,290.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.495433807373047,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,9.600922203389928e-05,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001011012500384,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,7.467379327863455e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001011024942272,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0004795808054041,291.0334167480469,294.1499938964844,253.58531188964844,252.88922119140625,259.9642333984375,253.6586151123047,290.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.474395751953125,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,9.600922203389928e-05,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001011012500384,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,7.467379327863455e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001011024942272,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0004795808054041,291.0334167480469,294.1499938964844,253.58531188964844,252.88922119140625,259.9642333984375,253.6586151123047,290.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.474395751953125,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374084472656,0.0,0.0,9.587176464265212e-05,292.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001009565166896,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.456688035745174e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001009577463264,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0004788942460436,291.0282287597656,294.1499938964844,253.5594940185547,252.8664703369141,259.8485412597656,253.6322631835937,290.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.446922302246094,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374084472656,0.0,0.0,9.587176464265212e-05,292.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001009565166896,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.456688035745174e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001009577463264,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0004788942460436,291.0282287597656,294.1499938964844,253.5594940185547,252.8664703369141,259.8485412597656,253.6322631835937,290.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.446922302246094,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.0,0.0,9.57945521804504e-05,292.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001008752151392,291.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,7.450682460330427e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0001008764375001,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0004785085911862,291.0256042480469,294.1499938964844,253.54676818847656,252.8552703857422,259.7914123535156,253.619369506836,289.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.43071937561035,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284973144531,0.0,0.0,9.571183181833476e-05,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001007881219265,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,7.444249058607966e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0001007893297355,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,0.000478095433209,291.02294921875,294.1499938964844,253.5341796875,252.8441925048828,259.7347106933594,253.606689453125,289.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241296940414e-09,0.0010198187083005,-0.0204876475036144,0.0,0.0,0.0,-0.0088691916316747,60.0,-25.412961959838867,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,9.553020936436953e-05,292.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001005968733807,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,7.430122786900029e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,0.0001005980666377,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0004771882377099,291.0175476074219,294.1499938964844,253.5094146728516,252.8224334716797,259.6228942871094,253.5819549560547,289.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178912198171,7.956074021819859e-09,0.0010178833035752,-0.0198948923498392,0.0,0.0,0.0,-0.008756985887885,60.0,-25.37246894836425,-0.0,-7.064180351790128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,9.553020936436953e-05,292.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001005968733807,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,7.430122786900029e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,0.0001005980666377,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0004771882377099,291.0175476074219,294.1499938964844,253.5094146728516,252.8224334716797,259.6228942871094,253.5819549560547,289.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178912198171,7.956074021819859e-09,0.0010178833035752,-0.0198948923498392,0.0,0.0,0.0,-0.008756985887885,60.0,-25.37246894836425,-0.0,-7.064180351790128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,9.53300332184881e-05,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001003860961645,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,7.414553692797199e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001003872748697,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,0.0004761884338222,291.0120544433594,294.1499938964844,253.48521423339844,252.8011779785156,259.5126037597656,253.55789184570312,289.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706633553539177e-09,0.001015750458464,-0.0192416105419397,0.0,0.0,0.0,-0.0086333276703953,60.0,-25.327016830444336,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,9.53300332184881e-05,292.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001003860961645,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,7.414553692797199e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001003872748697,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,0.0004761884338222,291.0120544433594,294.1499938964844,253.48521423339844,252.8011779785156,259.5126037597656,253.55789184570312,289.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706633553539177e-09,0.001015750458464,-0.0192416105419397,0.0,0.0,0.0,-0.0086333276703953,60.0,-25.327016830444336,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,9.511322423350066e-05,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001001577984425,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.397690933430567e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001001589553197,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,0.0004751054511871,291.0064697265625,294.1499938964844,253.46157836914065,252.78048706054688,259.4040832519531,253.5346221923828,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436456339604547e-09,0.0010134401964023,-0.0185339953750371,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.27596473693848,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,9.511322423350066e-05,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001001577984425,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.397690933430567e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001001589553197,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,0.0004751054511871,291.0064697265625,294.1499938964844,253.46157836914065,252.78048706054688,259.4040832519531,253.5346221923828,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436456339604547e-09,0.0010134401964023,-0.0185339953750371,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.27596473693848,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
