time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,9.488425712333992e-05,292.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.991670231102034e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,7.379882299574092e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.991784463636576e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,0.0004739618161693,291.00079345703125,294.1499938964844,253.4385528564453,252.7603454589844,259.29736328125,253.5121612548828,289.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151145453576646e-09,0.0010110005969181,-0.0177867114543914,0.0,0.0,0.0,-0.0083579495549201,60.0,-25.220611572265625,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,9.488425712333992e-05,292.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.991670231102034e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,7.379882299574092e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.991784463636576e-05,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,0.0004739618161693,291.00079345703125,294.1499938964844,253.4385528564453,252.7603454589844,259.29736328125,253.5121612548828,289.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110076982527,7.151145453576646e-09,0.0010110005969181,-0.0177867114543914,0.0,0.0,0.0,-0.0083579495549201,60.0,-25.220611572265625,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,9.476662671659142e-05,292.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.979283640859649e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,7.370733510470018e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.97939714579843e-05,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.00047337426804,290.9979248046875,294.1499938964844,253.42727661132807,252.75048828125,259.2446594238281,253.5012359619141,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004564928081436e-09,0.001009747153148,-0.0174027793109416,0.0,0.0,0.0,-0.0082852831110358,60.0,-25.19164657592773,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837890625,0.0,0.0,9.464794857194649e-05,292.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.966787183657289e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,7.361503230640665e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,9.966899233404548e-05,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,0.0004727814812213,290.9950256347656,294.1499938964844,253.4161376953125,252.74078369140625,259.1924133300781,253.49050903320312,289.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084895184263,6.856682333022945e-09,0.0010084826499223,-0.0170154273509979,0.0,0.0,0.0,-0.0082119712606072,60.0,-25.162097930908203,-0.0,-6.934283902637618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.44102430366911e-05,292.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.941756434272976e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,7.343014294747263e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,9.941867756424472e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,0.0004715941322501,290.9891662597656,294.1499938964844,253.3943786621093,252.7218170166016,259.0892028808594,253.4696502685547,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560477494588213e-09,0.0010059498017653,-0.0162395499646663,0.0,0.0,0.0,-0.0080651296302676,60.0,-25.10197257995605,-0.0,-6.899492177581126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,9.44102430366911e-05,292.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.941756434272976e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,7.343014294747263e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,9.941867756424472e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,0.0004715941322501,290.9891662597656,294.1499938964844,253.3943786621093,252.7218170166016,259.0892028808594,253.4696502685547,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059563210234,6.560477494588213e-09,0.0010059498017653,-0.0162395499646663,0.0,0.0,0.0,-0.0080651296302676,60.0,-25.10197257995605,-0.0,-6.899492177581126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.417725959792732e-05,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.917224087985232e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,7.32489352230914e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.917333227349444e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545654296875,0.0,0.0,0.0004704304155893,290.98321533203125,294.1499938964844,253.373275756836,252.7034912109375,258.9877319335937,253.4495544433593,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270164387700561e-09,0.0010034672450274,-0.0154790757223963,0.0,0.0,0.0,-0.0079212086275219,60.0,-25.041719436645508,-0.0,-6.865477075734816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.417725959792732e-05,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.917224087985232e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,7.32489352230914e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,9.917333227349444e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545654296875,0.0,0.0,0.0004704304155893,290.98321533203125,294.1499938964844,253.373275756836,252.7034912109375,258.9877319335937,253.4495544433593,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034735314548,6.270164387700561e-09,0.0010034672450274,-0.0154790757223963,0.0,0.0,0.0,-0.0079212086275219,60.0,-25.041719436645508,-0.0,-6.865477075734816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.395535016665237e-05,292.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.893857350107282e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,7.307634223252535e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,9.893965034279972e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0004693219962064,290.9771728515625,294.1499938964844,253.35284423828125,252.685791015625,258.887939453125,253.4302215576172,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.99364913256295e-09,0.0010011027334257,-0.0147547218948602,0.0,0.0,0.0,-0.0077841281890869,60.0,-24.983022689819336,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.395535016665237e-05,292.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.893857350107282e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,7.307634223252535e-05,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,9.893965034279972e-05,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.0004693219962064,290.9771728515625,294.1499938964844,253.35284423828125,252.685791015625,258.887939453125,253.4302215576172,289.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.99364913256295e-09,0.0010011027334257,-0.0147547218948602,0.0,0.0,0.0,-0.0077841281890869,60.0,-24.983022689819336,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.375057561555876e-05,292.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.87229504971765e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,7.291707152035087e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,9.872401278698816e-05,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,0.0004682991711888,290.9710388183594,294.1499938964844,253.3331298828125,252.6687469482422,258.789794921875,253.4115753173828,289.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.738481689832042e-09,0.0009989206446334,-0.0140862697735428,0.0,0.0,0.0,-0.0076576299034059,60.0,-24.92753219604492,-0.0,-6.803399799082399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.375057561555876e-05,292.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.87229504971765e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251159667969,0.0,0.0,7.291707152035087e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,9.872401278698816e-05,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01953125,0.0,0.0,0.0004682991711888,290.9710388183594,294.1499938964844,253.3331298828125,252.6687469482422,258.789794921875,253.4115753173828,289.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.738481689832042e-09,0.0009989206446334,-0.0140862697735428,0.0,0.0,0.0,-0.0076576299034059,60.0,-24.92753219604492,-0.0,-6.803399799082399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,9.365659934701398e-05,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.86239974736236e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,7.28439845261164e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.862505248747766e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.0004678297846112,290.9679260253906,294.1499938964844,253.32354736328125,252.6604919433593,258.7413635253906,253.4025115966797,289.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979249443858,5.6213820265327286e-09,0.0009979193564504,-0.0137795023620128,0.0,0.0,0.0,-0.0075995782390236,60.0,-24.90156936645508,-0.0,-6.7897651945259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,9.356833470519632e-05,292.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.853105439106002e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,7.277533586602658e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,9.853210212895648e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,0.0004673889197874,290.9648132324219,294.1499938964844,253.3141326904297,252.65240478515625,258.6932983398437,253.39358520507807,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969841921702,5.511393563750744e-09,0.00099697872065,-0.0134913604706525,0.0,0.0,0.0,-0.0075450520962476,60.0,-24.876819610595703,-0.0,-6.776971162025802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,9.341301483800636e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.836751269176602e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,7.265453314175829e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.836853860178962e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0004666131280828,290.95849609375,294.1499938964844,253.2958831787109,252.63674926757807,258.5983581542969,253.37615966796875,289.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317845719332581e-09,0.0009953236440196,-0.0129843056201934,0.0,0.0,0.0,-0.0074491016566753,60.0,-24.832056045532227,-0.0,-6.75448674769541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,9.341301483800636e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.836751269176602e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,7.265453314175829e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532043457031,0.0,0.0,9.836853860178962e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0004666131280828,290.95849609375,294.1499938964844,253.2958831787109,252.63674926757807,258.5983581542969,253.37615966796875,289.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317845719332581e-09,0.0009953236440196,-0.0129843056201934,0.0,0.0,0.0,-0.0074491016566753,60.0,-24.832056045532227,-0.0,-6.75448674769541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.328773739980534e-05,292.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.823559958022088e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,7.255708624143153e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.823661093832924e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0004659873666241,290.9520568847656,294.1499938964844,253.27838134765625,252.621810913086,258.5049133300781,253.3592529296875,289.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161723048985323e-09,0.0009939884766936,-0.0125752920284867,0.0,0.0,0.0,-0.0073717045597732,60.0,-24.79432678222656,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.328773739980534e-05,292.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.823559958022088e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,7.255708624143153e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,9.823661093832924e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0004659873666241,290.9520568847656,294.1499938964844,253.27838134765625,252.621810913086,258.5049133300781,253.3592529296875,289.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161723048985323e-09,0.0009939884766936,-0.0125752920284867,0.0,0.0,0.0,-0.0073717045597732,60.0,-24.79432678222656,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,9.319441596744582e-05,292.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.813733777264132e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,7.248450856423005e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.813833457883447e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.0004655212687794,290.945556640625,294.1499938964844,253.26168823242188,252.6076202392578,258.41290283203125,253.34274291992188,289.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929989464581,5.04541963763927e-09,0.0009929938241839,-0.0122705921530723,0.0,0.0,0.0,-0.00731404684484,60.0,-24.76405906677246,-0.0,-6.722903123090873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,9.319441596744582e-05,292.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.813733777264132e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,7.248450856423005e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.813833457883447e-05,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.0004655212687794,290.945556640625,294.1499938964844,253.26168823242188,252.6076202392578,258.41290283203125,253.34274291992188,289.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929989464581,5.04541963763927e-09,0.0009929938241839,-0.0122705921530723,0.0,0.0,0.0,-0.00731404684484,60.0,-24.76405906677246,-0.0,-6.722903123090873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.31335162022151e-05,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.807321475818752e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,7.243714208016172e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.807420428842306e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0004652171046473,290.93896484375,294.1499938964844,253.24578857421875,252.5941925048828,258.322265625,253.3265991210937,289.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923495817929,4.969511913088809e-09,0.0009923446923494,-0.0120717221871018,0.0,0.0,0.0,-0.0072764158248901,60.0,-24.74182510375977,-0.0,-6.714115841077728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.31335162022151e-05,292.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.807321475818752e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,7.243714208016172e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.807420428842306e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0004652171046473,290.93896484375,294.1499938964844,253.24578857421875,252.5941925048828,258.322265625,253.3265991210937,289.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923495817929,4.969511913088809e-09,0.0009923446923494,-0.0120717221871018,0.0,0.0,0.0,-0.0072764158248901,60.0,-24.74182510375977,-0.0,-6.714115841077728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.311419125879183e-05,292.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.805287118069828e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,7.242210995173082e-05,290.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.80538534349762e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,0.0004651205963455,290.9356384277344,294.1499938964844,253.23814392089844,252.5877685546875,258.2774963378906,253.3186492919922,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921435266733,4.945418741186813e-09,0.0009921386372298,-0.0120085990056395,0.0,0.0,0.0,-0.0072644716128706,60.0,-24.733869552612305,-0.0,-6.711327671382605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,9.31031463551335e-05,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.804125147638842e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,7.241352432174608e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.804222645470873e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,0.0004650654736906,290.9322509765625,294.1499938964844,253.230712890625,252.58154296875,258.2330627441406,253.310775756836,289.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920257143676,4.931647090700153e-09,0.0009920208249241,-0.0119725195690989,0.0,0.0,0.0,-0.0072576440870761,60.0,-24.7277946472168,-0.0,-6.709734634569031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.31022659642622e-05,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.804032742977142e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,7.241283310577273e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.804129513213412e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.000465061108116,290.9254455566406,294.1499938964844,253.2164764404297,252.56968688964844,258.1452331542969,253.2952423095703,289.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930512886858196e-09,0.000992011046037,-0.0119695477187633,0.0,0.0,0.0,-0.0072570815682411,60.0,-24.72109603881836,-0.0,-6.709603184162918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,9.31022659642622e-05,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.804032742977142e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,7.241283310577273e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.804129513213412e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.000465061108116,290.9254455566406,294.1499938964844,253.2164764404297,252.56968688964844,258.1452331542969,253.2952423095703,289.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920159354805,4.930512886858196e-09,0.000992011046037,-0.0119695477187633,0.0,0.0,0.0,-0.0072570815682411,60.0,-24.72109603881836,-0.0,-6.709603184162918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,9.312735346611588e-05,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.806676098378377e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,7.243234722409397e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.80677068582736e-05,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0004651864874176,290.9185485839844,294.1499938964844,253.2031097412109,252.55865478515625,258.0586853027344,253.27996826171875,289.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.9617376873811744e-09,0.00099227798637,-0.012051354162395,0.0,0.0,0.0,-0.0072725606150925,60.0,-24.721031188964844,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,9.312735346611588e-05,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.806676098378377e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352111816406,0.0,0.0,7.243234722409397e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.80677068582736e-05,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0004651864874176,290.9185485839844,294.1499938964844,253.2031097412109,252.55865478515625,258.0586853027344,253.27996826171875,289.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.9617376873811744e-09,0.00099227798637,-0.012051354162395,0.0,0.0,0.0,-0.0072725606150925,60.0,-24.721031188964844,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.31747126742266e-05,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.81166449491866e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,7.246918539749458e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.811758354771882e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0004654231306631,290.9115295410156,294.1499938964844,253.1906280517578,252.5484619140625,257.973388671875,253.2649688720703,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.02071806351978e-09,0.0009927821811288,-0.0122058764100074,0.0,0.0,0.0,-0.0073017994873225,60.0,-24.7268180847168,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,9.31747126742266e-05,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.81166449491866e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,7.246918539749458e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.811758354771882e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0004654231306631,290.9115295410156,294.1499938964844,253.1906280517578,252.5484619140625,257.973388671875,253.2649688720703,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.02071806351978e-09,0.0009927821811288,-0.0122058764100074,0.0,0.0,0.0,-0.0073017994873225,60.0,-24.7268180847168,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,9.32402181206271e-05,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.818562830332668e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,7.25201316527091e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.818655962590128e-05,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004657503450289,290.9044189453125,294.1499938964844,253.17906188964844,252.53912353515625,257.88934326171875,253.25030517578125,289.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.737428665161133,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,9.32402181206271e-05,292.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.818562830332668e-05,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,7.25201316527091e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.818655962590128e-05,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0004657503450289,290.9044189453125,294.1499938964844,253.17906188964844,252.53912353515625,257.88934326171875,253.25030517578125,289.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.737428665161133,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.32781185838394e-05,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.822554420679808e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,7.254961383296177e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.822646825341508e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0004659396945498,290.9008178710937,294.1499938964844,253.1736297607422,252.5347900390625,257.8477783203125,253.2431182861328,289.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1494999375734105e-09,0.000993883353658,-0.0125432685017585,0.0,0.0,0.0,-0.0073656416498124,60.0,-24.744155883789062,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,9.331924957223237e-05,292.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.826886525843292e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,7.258160621859133e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.826978202909233e-05,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0004661451675929,290.8971862792969,294.1499938964844,253.16842651367188,252.5306701660156,257.8065185546875,253.2360382080078,289.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007309570001325e-09,0.000994321424514,-0.0126774860545992,0.0,0.0,0.0,-0.0073910388164222,60.0,-24.7517032623291,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,9.340731048723684e-05,292.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.83616046141833e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,7.265009480761364e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.836251410888508e-05,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.000466585101094,290.889892578125,294.1499938964844,253.15872192382807,252.5231170654297,257.7248229980469,253.2222442626953,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041388640574e-09,0.000995259382762,-0.0129648372530937,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.768346786499023,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,9.340731048723684e-05,292.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.83616046141833e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,7.265009480761364e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.836251410888508e-05,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.000466585101094,290.889892578125,294.1499938964844,253.15872192382807,252.5231170654297,257.7248229980469,253.2222442626953,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041388640574e-09,0.000995259382762,-0.0129648372530937,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.768346786499023,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,9.34994823182933e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.845868044067174e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,7.272178481798619e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.845957538345829e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0004670455818995,290.8824462890625,294.1499938964844,253.1499938964844,252.5164794921875,257.6444091796875,253.20909118652344,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425224713917487e-09,0.0009962411131709,-0.0132656190544366,0.0,0.0,0.0,-0.0075023304671049,60.0,-24.78615951538086,-0.0,-6.766956772707999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,9.34994823182933e-05,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.845868044067174e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,7.272178481798619e-05,290.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.845957538345829e-05,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0004670455818995,290.8824462890625,294.1499938964844,253.1499938964844,252.5164794921875,257.6444091796875,253.20909118652344,289.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425224713917487e-09,0.0009962411131709,-0.0132656190544366,0.0,0.0,0.0,-0.0075023304671049,60.0,-24.78615951538086,-0.0,-6.766956772707999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.359767864225432e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.856209362624212e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,7.279816054506227e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.856298129307106e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0004675361269619,290.8749084472656,294.1499938964844,253.14453125,252.51251220703125,257.5650939941406,253.1967620849609,289.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972925763577,5.547541981343329e-09,0.0009972869884222,-0.0135860610753297,0.0,0.0,0.0,-0.0075629679486155,60.0,-24.80395698547364,-0.0,-6.781174732850559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
