time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.359767864225432e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.856209362624212e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,7.279816054506227e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.856298129307106e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0004675361269619,290.8749084472656,294.1499938964844,253.14453125,252.51251220703125,257.5650939941406,253.1967620849609,289.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972925763577,5.547541981343329e-09,0.0009972869884222,-0.0135860610753297,0.0,0.0,0.0,-0.0075629679486155,60.0,-24.80395698547364,-0.0,-6.781174732850559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,9.37068325583823e-05,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.86770464805886e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,7.288306369446218e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.867792687145992e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,0.0004680814163293,290.8672790527344,294.1499938964844,253.14431762695312,252.5127410888672,257.4871520996094,253.1863250732422,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683506554277073e-09,0.0009984496282413,-0.0139422519132494,0.0,0.0,0.0,-0.0076303714886307,60.0,-24.821138381958008,-0.0,-6.796997098490466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,9.37068325583823e-05,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.86770464805886e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,7.288306369446218e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.867792687145992e-05,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,0.0004680814163293,290.8672790527344,294.1499938964844,253.14431762695312,252.5127410888672,257.4871520996094,253.1863250732422,289.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683506554277073e-09,0.0009984496282413,-0.0139422519132494,0.0,0.0,0.0,-0.0076303714886307,60.0,-24.821138381958008,-0.0,-6.796997098490466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.376525122206658e-05,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.873856470221654e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,7.292849477380514e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.873943781713024e-05,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0004683732404373,290.8634033203125,294.1499938964844,253.1460723876953,252.51434326171875,257.4486389160156,253.18194580078125,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990775724872,5.756274568113895e-09,0.0009990718681365,-0.0141328824684023,0.0,0.0,0.0,-0.0076664453372359,60.0,-24.82952880859375,-0.0,-6.805472452242611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,9.382631833432242e-05,292.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.88028768915683e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,7.297599222511053e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.88037427305244e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,0.0004686783067882,290.8595275878906,294.1499938964844,253.1490173339844,252.5168609619141,257.4105224609375,253.1783447265625,289.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.8323417206906925e-09,0.0009997222805395,-0.0143321538344025,0.0,0.0,0.0,-0.0077041555196046,60.0,-24.837736129760746,-0.0,-6.81433789395669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,9.395412780577316e-05,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.893747483147308e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.307540363399312e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.893833339447156e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0004693167866207,290.8516540527344,294.1499938964844,253.15821838378903,252.5245819091797,257.3352355957031,253.1732940673828,289.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.853599548339844,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18902587890625,0.0,0.0,9.395412780577316e-05,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.893747483147308e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.307540363399312e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.893833339447156e-05,291.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328186035156,0.0,0.0,0.0004693167866207,290.8516540527344,294.1499938964844,253.15821838378903,252.5245819091797,257.3352355957031,253.1732940673828,289.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.014749233610928,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.853599548339844,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,9.408763435203582e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.907807543640956e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,7.317923882510513e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.907892672345042e-05,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,0.0004699837299995,290.8437194824219,294.1499938964844,253.17156982421875,252.5355682373047,257.2613220214844,253.17169189453125,289.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.86831283569336,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,9.408763435203582e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.907807543640956e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,7.317923882510513e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.907892672345042e-05,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162475585937,0.0,0.0,0.0004699837299995,290.8437194824219,294.1499938964844,253.17156982421875,252.5355682373047,257.2613220214844,253.17169189453125,289.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.86831283569336,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.422317816643044e-05,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.92208151728846e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.328466745093465e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.922165918396786e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.000470660830615,290.83563232421875,294.1499938964844,253.1886749267578,252.54953002929688,257.1888732910156,253.173828125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.881309509277344,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.422317816643044e-05,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.92208151728846e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,7.328466745093465e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.922165918396786e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.000470660830615,290.83563232421875,294.1499938964844,253.1886749267578,252.54953002929688,257.1888732910156,253.173828125,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.881309509277344,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.435660467715934e-05,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.936132846632972e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,7.338843715842813e-05,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.936215792549774e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0004713273374363,290.82745361328125,294.1499938964844,253.2091827392578,252.566162109375,257.1180114746094,253.18003845214844,289.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8917293548584,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.435660467715934e-05,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.936132846632972e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,7.338843715842813e-05,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.936215792549774e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0004713273374363,290.82745361328125,294.1499938964844,253.2091827392578,252.566162109375,257.1180114746094,253.18003845214844,289.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.8917293548584,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,9.442109148949383e-05,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.94292349787429e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,7.343859761022031e-05,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.943006443791091e-05,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749267578125,0.0,0.0,0.0004716494877357,290.8233337402344,294.1499938964844,253.2205810546875,252.57537841796875,257.08319091796875,253.1847381591797,289.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.573248167995871e-09,0.001006057835184,-0.0162730030715465,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.895681381225582,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.448362834518775e-05,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.949509694706649e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,7.348723738687113e-05,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,9.949591913027688e-05,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0004719618882518,290.8191833496094,294.1499938964844,253.23269653320312,252.58514404296875,257.0487670898437,253.19032287597656,289.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.89877700805664,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,9.459990542382002e-05,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.961754403775558e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.357767026405782e-05,290.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.961835894500835e-05,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0004725427425,290.810791015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9810791015625,253.20431518554688,289.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.90169715881348,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,9.459990542382002e-05,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.961754403775558e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.357767026405782e-05,290.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.961835894500835e-05,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0004725427425,290.810791015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9810791015625,253.20431518554688,289.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.90169715881348,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,9.47014195844531e-05,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.97244569589384e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,7.365662895608693e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.972525731427596e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004730498767457,290.8022766113281,294.1499938964844,253.28726196289065,252.62893676757807,256.9150390625,253.2219390869141,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922442175039123e-09,0.0010090438881888,-0.0171876735985279,0.0,0.0,0.0,-0.0082445656880736,60.0,-24.89944076538086,-0.0,-6.942019581401837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,9.47014195844531e-05,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.97244569589384e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,7.365662895608693e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.972525731427596e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0004730498767457,290.8022766113281,294.1499938964844,253.28726196289065,252.62893676757807,256.9150390625,253.2219390869141,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922442175039123e-09,0.0010090438881888,-0.0171876735985279,0.0,0.0,0.0,-0.0082445656880736,60.0,-24.89944076538086,-0.0,-6.942019581401837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.478531137574464e-05,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.981280891224742e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,7.372187974397093e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.981360199162737e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61724853515625,0.0,0.0,0.0004734689719043,290.7936706542969,294.1499938964844,253.3175506591797,252.65313720703125,256.8506164550781,253.2427673339844,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026937698384472e-09,0.0010099374921992,-0.0174613799899816,0.0,0.0,0.0,-0.008296369574964,60.0,-24.891571044921875,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.478531137574464e-05,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.981280891224742e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,7.372187974397093e-05,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.981360199162737e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61724853515625,0.0,0.0,0.0004734689719043,290.7936706542969,294.1499938964844,253.3175506591797,252.65313720703125,256.8506164550781,253.2427673339844,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026937698384472e-09,0.0010099374921992,-0.0174613799899816,0.0,0.0,0.0,-0.008296369574964,60.0,-24.891571044921875,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,9.484979091212152e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.98807154246606e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.37720329198055e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.988150122808293e-05,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,0.0004737911222036,290.78497314453125,294.1499938964844,253.34933471679688,252.678451538086,256.787841796875,253.26638793945312,289.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.8776969909668,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,9.484979091212152e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.98807154246606e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,7.37720329198055e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.988150122808293e-05,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,0.0004737911222036,290.78497314453125,294.1499938964844,253.34933471679688,252.678451538086,256.787841796875,253.26638793945312,289.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.8776969909668,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,9.487431088928132e-05,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.990653779823332e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,7.379110320471227e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.990731632569803e-05,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.000473913620226,290.78057861328125,294.1499938964844,253.36569213867188,252.69143676757807,256.7571105957031,253.2792053222656,289.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137784585609097e-09,0.0010108854621648,-0.0177517160773277,0.0,0.0,0.0,-0.0083513213321566,60.0,-24.868284225463867,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,9.489459625910968e-05,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,9.99279072857462e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,7.380687748081982e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.99286858132109e-05,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0004740149888675,290.7761535644531,294.1499938964844,253.3822631835937,252.7045745849609,256.7267761230469,253.2925262451172,289.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163048376668257e-09,0.0010111015290021,-0.0178178884088993,0.0,0.0,0.0,-0.00836384575814,60.0,-24.85758781433105,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.492117533227427e-05,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,9.995590517064556e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.382755575235933e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.995666914619504e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0004741477605421,290.7672424316406,294.1499938964844,253.4159393310547,252.7312164306641,256.6673278808594,253.3206024169922,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.831951141357425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.492117533227427e-05,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,9.995590517064556e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.382755575235933e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.995666914619504e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0004741477605421,290.7672424316406,294.1499938964844,253.4159393310547,252.7312164306641,256.6673278808594,253.3206024169922,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.831951141357425,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,9.493121615378186e-05,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.99664844130166e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.383536285487935e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.996724111260846e-05,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,0.0004741979646496,290.7582702636719,294.1499938964844,253.4499969482422,252.758056640625,256.609619140625,253.3502960205078,289.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114985052496,7.208615038223343e-09,0.0010114912874996,-0.0179372373968362,0.0,0.0,0.0,-0.0083864359185099,60.0,-24.80118560791016,-0.0,-6.975734834213655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,9.493121615378186e-05,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,9.99664844130166e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.383536285487935e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.996724111260846e-05,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,0.0004741979646496,290.7582702636719,294.1499938964844,253.4499969482422,252.758056640625,256.609619140625,253.3502960205078,289.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114985052496,7.208615038223343e-09,0.0010114912874996,-0.0179372373968362,0.0,0.0,0.0,-0.0083864359185099,60.0,-24.80118560791016,-0.0,-6.975734834213655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.49302557273768e-05,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.996548033086584e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.383461343124509e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.996622247854248e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.0004741931916214,290.7491760253906,294.1499938964844,253.4840545654297,252.7848052978516,256.5534973144531,253.38107299804688,289.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207392460628625e-09,0.0010114808101207,-0.0179340355098247,0.0,0.0,0.0,-0.0083858296275138,60.0,-24.76673126220703,-0.0,-6.975590594038297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.49302557273768e-05,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.996548033086584e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.383461343124509e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.996622247854248e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.0004741931916214,290.7491760253906,294.1499938964844,253.4840545654297,252.7848052978516,256.5534973144531,253.38107299804688,289.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207392460628625e-09,0.0010114808101207,-0.0179340355098247,0.0,0.0,0.0,-0.0083858296275138,60.0,-24.76673126220703,-0.0,-6.975590594038297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.497030987404288e-05,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.000100007673609,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.386576908174902e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001000084084807,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,0.0004743933386635,290.739990234375,294.1499938964844,253.51773071289065,252.8111572265625,256.4990234375,253.4127655029297,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119144571945,7.257277889749503e-09,0.0010119072394445,-0.018064696341753,0.0,0.0,0.0,-0.0084105590358376,60.0,-24.736299514770508,-0.0,-6.981476019518595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.497030987404288e-05,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.000100007673609,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.386576908174902e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001000084084807,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,0.0004743933386635,290.739990234375,294.1499938964844,253.51773071289065,252.8111572265625,256.4990234375,253.4127655029297,289.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119144571945,7.257277889749503e-09,0.0010119072394445,-0.018064696341753,0.0,0.0,0.0,-0.0084105590358376,60.0,-24.736299514770508,-0.0,-6.981476019518595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.499324369244276e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0001000318225123,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.388360245386139e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001000325573841,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0004745078913401,290.7353515625,294.1499938964844,253.5343170166016,252.82408142089844,256.47235107421875,253.4288787841797,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285833714121281e-09,0.0010121514787897,-0.0181394908577203,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.72380447387696,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,9.500166925136e-05,292.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0001000406991806,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.389015809167176e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0001000414267764,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0004745500045828,290.7306823730469,294.1499938964844,253.5506591796875,252.8367919921875,256.4460754394531,253.445053100586,289.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296318660365841e-09,0.0010122412350028,-0.0181669518351554,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.710372924804688,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.496802522335202e-05,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.000100005279819,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.386399374809116e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001000059928628,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0004743819881696,290.7213134765625,294.1499938964844,253.5824584960937,252.8614501953125,256.3946838378906,253.4772491455078,289.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374878584713e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-24.67463111877441,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.496802522335202e-05,292.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.000100005279819,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.386399374809116e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0001000059928628,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0004743819881696,290.7213134765625,294.1499938964844,253.5824584960937,252.8614501953125,256.3946838378906,253.4772491455078,289.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254374878584713e-09,0.0010118826758116,-0.0180570930242538,0.0,0.0,0.0,-0.008409122005105,60.0,-24.67463111877441,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.488134674029423e-05,292.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.99140102067031e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.379657472483814e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.991471597459169e-05,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0004739490395877,290.7118530273437,294.1499938964844,253.6127471923828,252.88479614257807,256.3448181152344,253.5087432861328,289.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.625667572021484,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,9.488134674029423e-05,292.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.99140102067031e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.379657472483814e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.991471597459169e-05,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0004739490395877,290.7118530273437,294.1499938964844,253.6127471923828,252.88479614257807,256.3448181152344,253.5087432861328,289.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555737510323,60.0,-24.625667572021484,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
