time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,9.477681305725127e-05,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.980393951991572e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.371527317445725e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.98046452878043e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0004734269459731,290.70233154296875,294.1499938964844,253.6411590576172,252.90655517578125,256.2963256835937,253.5391540527344,289.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.56910514831543,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,9.477681305725127e-05,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.980393951991572e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.371527317445725e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.98046452878043e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0004734269459731,290.70233154296875,294.1499938964844,253.6411590576172,252.90655517578125,256.2963256835937,253.5391540527344,289.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.56910514831543,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.467906056670472e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.970101382350548e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.363924669334665e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.970170503947884e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,0.0004729386710096,290.6927185058594,294.1499938964844,253.66729736328125,252.9264373779297,256.24932861328125,253.5681304931641,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894284254599371e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.512348175048828,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,9.467906056670472e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.970101382350548e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.363924669334665e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.970170503947884e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,0.0004729386710096,290.6927185058594,294.1499938964844,253.66729736328125,252.9264373779297,256.24932861328125,253.5681304931641,289.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894284254599371e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.512348175048828,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989929199219,0.0,0.0,9.463295282330364e-05,292.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,9.965246135834605e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,7.360338349826634e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,9.965314529836178e-05,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0004727083723992,290.6878967285156,294.1499938964844,253.67941284179688,252.93556213378903,256.226318359375,253.5821075439453,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836820887201611e-09,0.0010083123343065,-0.0169634036719799,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.48491668701172,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,9.458938438910992e-05,292.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,9.960658644558862e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,7.356949208769947e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.960726310964674e-05,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,0.000472490733955,290.6830139160156,294.1499938964844,253.69081115722656,252.94412231445312,256.2036437988281,253.5956115722656,289.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.7825265404053425e-09,0.001007848070003,-0.0168211869895458,0.0,0.0,0.0,-0.0081752063706517,60.0,-24.45857620239257,-0.0,-6.92556554326984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,9.450905781704932e-05,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.952201071428136e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.35070207156241e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.952268010238186e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.000472089566756,290.6732482910156,294.1499938964844,253.71131896972656,252.95933532714844,256.1590881347656,253.6214294433593,289.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682430164772768e-09,0.0010069920681416,-0.0165589954704046,0.0,0.0,0.0,-0.0081255845725536,60.0,-24.40877342224121,-0.0,-6.913805350450275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,9.450905781704932e-05,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.952201071428136e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.35070207156241e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.952268010238186e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,0.000472089566756,290.6732482910156,294.1499938964844,253.71131896972656,252.95933532714844,256.1590881347656,253.6214294433593,289.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682430164772768e-09,0.0010069920681416,-0.0165589954704046,0.0,0.0,0.0,-0.0081255845725536,60.0,-24.40877342224121,-0.0,-6.913805350450275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,9.443859744351356e-05,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.944781777448952e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.345221820287406e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.94484798866324e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0004717376432381,290.6634216308594,294.1499938964844,253.7284240722656,252.97178649902344,256.1156921386719,253.6451416015625,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062478249892,6.594619961219905e-09,0.0010062411893159,-0.0163289830088615,0.0,0.0,0.0,-0.0080820526927709,60.0,-24.363859176635746,-0.0,-6.903497506982603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,9.443859744351356e-05,292.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.944781777448952e-05,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.345221820287406e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.94484798866324e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,0.0004717376432381,290.6634216308594,294.1499938964844,253.7284240722656,252.97178649902344,256.1156921386719,253.6451416015625,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062478249892,6.594619961219905e-09,0.0010062411893159,-0.0163289830088615,0.0,0.0,0.0,-0.0080820526927709,60.0,-24.363859176635746,-0.0,-6.903497506982603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,9.437916742172092e-05,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.938524453900754e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.340599404415116e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.938589937519282e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0004714408132713,290.65350341796875,294.1499938964844,253.7417755126953,252.9811553955078,256.0734558105469,253.66636657714844,289.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056142928078,6.520552986444272e-09,0.0010056077735498,-0.0161349680274724,0.0,0.0,0.0,-0.0080453343689441,60.0,-24.32432556152344,-0.0,-6.89480899040973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612731933594,0.0,0.0,9.437916742172092e-05,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.938524453900754e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.340599404415116e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.938589937519282e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0004714408132713,290.65350341796875,294.1499938964844,253.7417755126953,252.9811553955078,256.0734558105469,253.66636657714844,289.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056142928078,6.520552986444272e-09,0.0010056077735498,-0.0161349680274724,0.0,0.0,0.0,-0.0080453343689441,60.0,-24.32432556152344,-0.0,-6.89480899040973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,9.433166997041552e-05,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.933522960636763e-05,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.336905400734395e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.933587716659532e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0004712035879492,290.6434936523437,294.1499938964844,253.75099182128903,252.9871826171875,256.0321350097656,253.6850433349609,289.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051080025732,6.461353674325211e-09,0.0010051014833152,-0.0159798990935087,0.0,0.0,0.0,-0.0080159865319728,60.0,-24.29022789001465,-0.0,-6.887868408966824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,9.433166997041552e-05,292.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.933522960636763e-05,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.336905400734395e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.933587716659532e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0004712035879492,290.6434936523437,294.1499938964844,253.75099182128903,252.9871826171875,256.0321350097656,253.6850433349609,289.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051080025732,6.461353674325211e-09,0.0010051014833152,-0.0159798990935087,0.0,0.0,0.0,-0.0080159865319728,60.0,-24.29022789001465,-0.0,-6.887868408966824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,9.431225043954328e-05,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.93147841654718e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.33539491193369e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.931542444974184e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0004711065848823,290.6384582519531,294.1499938964844,253.75392150878903,252.9888458251953,256.0118408203125,253.6932067871093,289.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.4371472596747026e-09,0.001004894496873,-0.0159164909273386,0.0,0.0,0.0,-0.0080039864405989,60.0,-24.27560234069824,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,9.429625060874967e-05,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.929794032359496e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.334150723181665e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.92985733319074e-05,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,0.0004710266657639,290.6333923339844,294.1499938964844,253.75567626953125,252.98956298828125,255.9917449951172,253.7005310058593,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417199660546657e-09,0.0010047239484265,-0.0158642381429672,0.0,0.0,0.0,-0.0079940976575016,60.0,-24.26253890991211,-0.0,-6.882694236765019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,9.427452459931374e-05,292.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,9.927506471285596e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,7.33246051822789e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.92756977211684e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0004709181666839,290.62322998046875,294.1499938964844,253.75547790527344,252.9879913330078,255.95211791992188,253.7127380371093,289.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.241247177124023,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,9.427452459931374e-05,292.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,9.927506471285596e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,7.33246051822789e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.92756977211684e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,0.0004709181666839,290.62322998046875,294.1499938964844,253.75547790527344,252.9879913330078,255.95211791992188,253.7127380371093,289.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.241247177124023,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,9.426679025636986e-05,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.926693019224332e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.331859524128959e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.926755592459811e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0004708796041086,290.61297607421875,294.1499938964844,253.75,252.982177734375,255.91311645507807,253.72140502929688,289.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380456163412873e-09,0.0010044096270576,-0.0157679878175258,0.0,0.0,0.0,-0.0079758819192647,60.0,-24.226816177368164,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,9.426679025636986e-05,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.926693019224332e-05,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.331859524128959e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.926755592459811e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,0.0004708796041086,290.61297607421875,294.1499938964844,253.75,252.982177734375,255.91311645507807,253.72140502929688,289.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380456163412873e-09,0.0010044096270576,-0.0157679878175258,0.0,0.0,0.0,-0.0079758819192647,60.0,-24.226816177368164,-0.0,-6.878389768871784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,9.425140888197348e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.925073391059414e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.330662629101425e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,9.925135236699134e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004708027699962,290.6026611328125,294.1499938964844,253.74127197265625,252.97373962402344,255.8746490478516,253.7264862060547,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042520007118,6.361265736387622e-09,0.0010042455978691,-0.0157177187502384,0.0,0.0,0.0,-0.007966368459165,60.0,-24.21613311767578,-0.0,-6.876142322198575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,9.425140888197348e-05,292.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71173095703125,0.0,0.0,9.925073391059414e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.330662629101425e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,9.925135236699134e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004708027699962,290.6026611328125,294.1499938964844,253.74127197265625,252.97373962402344,255.8746490478516,253.7264862060547,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042520007118,6.361265736387622e-09,0.0010042455978691,-0.0157177187502384,0.0,0.0,0.0,-0.007966368459165,60.0,-24.21613311767578,-0.0,-6.876142322198575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,9.418229456059636e-05,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.917795978253709e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,7.325287151616067e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.917857096297666e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0004704575694631,290.5922546386719,294.1499938964844,253.7315826416016,252.9644775390625,255.8367156982422,253.728271484375,289.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.2751350782264134e-09,0.0010035093873739,-0.0154920974746346,0.0,0.0,0.0,-0.0079236710444092,60.0,-24.199010848999023,-0.0,-6.866059010235406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,9.418229456059636e-05,292.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.917795978253709e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,7.325287151616067e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.917857096297666e-05,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27764892578125,0.0,0.0,0.0004704575694631,290.5922546386719,294.1499938964844,253.7315826416016,252.9644775390625,255.8367156982422,253.728271484375,289.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035155573859,6.2751350782264134e-09,0.0010035093873739,-0.0154920974746346,0.0,0.0,0.0,-0.0079236710444092,60.0,-24.199010848999023,-0.0,-6.866059010235406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88983154296875,0.0,0.0,9.412135841557756e-05,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,9.91138003882952e-05,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.320547592826188e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,9.911440429277718e-05,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0004701532016042,290.5870361328125,294.1499938964844,253.72637939453125,252.9595489501953,255.8179626464844,253.7281036376953,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.1992082578399285e-09,0.001002860139124,-0.0152932032942771,0.0,0.0,0.0,-0.0078860316425561,60.0,-24.185041427612305,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,9.404963202541694e-05,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.903826867230237e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,7.314969116123393e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.903886530082671e-05,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0004697949043475,290.581787109375,294.1499938964844,253.720932006836,252.9544372558593,255.79933166503903,253.72735595703125,288.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021020425483,6.109830419376294e-09,0.0010020959889516,-0.0150590715929865,0.0,0.0,0.0,-0.0078417230397462,60.0,-24.167842864990234,-0.0,-6.84672727402358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87310791015625,0.0,0.0,9.39220262807794e-05,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.890391083899884e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.305044709937647e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.8904492915608e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.0004691575595643,290.5712585449219,294.1499938964844,253.70936584472656,252.943603515625,255.7624664306641,253.7243194580078,288.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000742195174,5.950832715484466e-09,0.0010007362579926,-0.014642558991909,0.0,0.0,0.0,-0.0077629000879824,60.0,-24.1306095123291,-0.0,-6.828159371252698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87310791015625,0.0,0.0,9.39220262807794e-05,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.890391083899884e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.305044709937647e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.8904492915608e-05,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.0004691575595643,290.5712585449219,294.1499938964844,253.70936584472656,252.943603515625,255.7624664306641,253.7243194580078,288.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000742195174,5.950832715484466e-09,0.0010007362579926,-0.014642558991909,0.0,0.0,0.0,-0.0077629000879824,60.0,-24.1306095123291,-0.0,-6.828159371252698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,9.38376906560734e-05,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.881510050036012e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.298484706552699e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,9.881568257696928e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0004687362816184,290.5606689453125,294.1499938964844,253.69688415527344,252.9320373535156,255.72608947753903,253.7193603515625,288.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.10122299194336,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,9.38376906560734e-05,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,9.881510050036012e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.298484706552699e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,9.881568257696928e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0004687362816184,290.5606689453125,294.1499938964844,253.69688415527344,252.9320373535156,255.72608947753903,253.7193603515625,288.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.10122299194336,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,9.375324589200318e-05,292.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.87261882983148e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,7.291917427210137e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.872676309896632e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0004683145380113,290.54998779296875,294.1499938964844,253.6835174560547,252.91970825195312,255.690170288086,253.7128295898437,288.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.0753173828125,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,9.375324589200318e-05,292.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.87261882983148e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,7.291917427210137e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.872676309896632e-05,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0004683145380113,290.54998779296875,294.1499938964844,253.6835174560547,252.91970825195312,255.690170288086,253.7128295898437,288.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.0753173828125,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,9.366785525344312e-05,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,9.863627201411872e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,7.285275205504149e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.863683953881264e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004678879922721,290.53924560546875,294.1499938964844,253.66929626464844,252.9066772460937,255.65460205078125,253.7051239013672,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.05060577392578,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,9.366785525344312e-05,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,9.863627201411872e-05,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,7.285275205504149e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.863683953881264e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004678879922721,290.53924560546875,294.1499938964844,253.66929626464844,252.9066772460937,255.65460205078125,253.7051239013672,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.05060577392578,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,9.362435957882552e-05,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.859046986093745e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,7.281892612809315e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.859103738563137e-05,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0004676707612816,290.53387451171875,294.1499938964844,253.661865234375,252.89990234375,255.6369781494141,253.7007598876953,288.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.03845977783203,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.828125,0.0,0.0,9.358025272376835e-05,292.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,9.854402742348611e-05,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,7.278461998794228e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.85445803962648e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004674504161812,290.5284729003906,294.1499938964844,253.6542205810547,252.8929443359375,255.61944580078125,253.69610595703125,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.02634048461914,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,9.34889612835832e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.844789747148752e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.271361391758546e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.84484504442662e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004669944464694,290.5176086425781,294.1499938964844,253.6383209228516,252.87852478027344,255.58468627929688,253.6859741210937,288.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111772840315114e-09,0.0009961215546354,-0.0132288159802556,0.0,0.0,0.0,-0.0074953692965209,60.0,-24.001951217651367,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,9.34889612835832e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.844789747148752e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.271361391758546e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.84484504442662e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004669944464694,290.5176086425781,294.1499938964844,253.6383209228516,252.87852478027344,255.58468627929688,253.6859741210937,288.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111772840315114e-09,0.0009961215546354,-0.0132288159802556,0.0,0.0,0.0,-0.0074953692965209,60.0,-24.001951217651367,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,9.339237294625492e-05,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.834619413595648e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.263848965521902e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.834673983277752e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004665119922719,290.5066833496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5502777099609,253.6749420166016,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290823335002415e-09,0.0009950924431905,-0.0129135129973292,0.0,0.0,0.0,-0.0074357045814394,60.0,-23.977022171020508,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
