time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,9.339237294625492e-05,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.834619413595648e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.263848965521902e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,9.834673983277752e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004665119922719,290.5066833496094,294.1499938964844,253.62161254882807,252.86343383789065,255.5502777099609,253.6749420166016,288.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290823335002415e-09,0.0009950924431905,-0.0129135129973292,0.0,0.0,0.0,-0.0074357045814394,60.0,-23.977022171020508,-0.0,-6.7513511226025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,9.328874875791372e-05,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.823708387557416e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.255789387272671e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.823761502048e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004659944097511,290.4956970214844,294.1499938964844,253.6041259765625,252.8477020263672,255.5161895751953,253.6630096435547,288.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617057295061394e-09,0.0009939883602783,-0.0125752454623579,0.0,0.0,0.0,-0.0073716957122087,60.0,-23.95106506347656,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,9.328874875791372e-05,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.823708387557416e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,7.255789387272671e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.823761502048e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004659944097511,290.4956970214844,294.1499938964844,253.6041259765625,252.8477020263672,255.5161895751953,253.6630096435547,288.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617057295061394e-09,0.0009939883602783,-0.0125752454623579,0.0,0.0,0.0,-0.0073716957122087,60.0,-23.95106506347656,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,9.317744843428954e-05,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,9.81198827503249e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.247133180499077e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.812040661927313e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004654384683817,290.4846496582031,294.1499938964844,253.5858612060547,252.83132934570312,255.48245239257807,253.65028381347656,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.92375373840332,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,9.317744843428954e-05,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,9.81198827503249e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.247133180499077e-05,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.812040661927313e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004654384683817,290.4846496582031,294.1499938964844,253.5858612060547,252.83132934570312,255.48245239257807,253.65028381347656,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.92375373840332,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,9.311886969953775e-05,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.805819718167186e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.242576975841075e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.80587283265777e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004651458875741,290.4790954589844,294.1499938964844,253.5764617919922,252.8229217529297,255.4656982421875,253.64366149902344,288.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.9500297194526865e-09,0.0009921783348545,-0.0120206801220774,0.0,0.0,0.0,-0.0072667589411139,60.0,-23.90956115722656,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,9.305848652729765e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.799461258808152e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,7.23788034520112e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.799513645702972e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004648442554753,290.4735412597656,294.1499938964844,253.56686401367188,252.81434631347656,255.4490203857422,253.63690185546875,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785908270951e-09,0.0009915349073708,-0.0118235470727086,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.895034790039062,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,9.293301991419868e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.786249574972317e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.228121830848977e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.786301234271376e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004642175626941,290.4623718261719,294.1499938964844,253.54714965820312,252.7967834472656,255.41583251953125,253.6229858398437,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.86509323120117,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,9.293301991419868e-05,292.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.786249574972317e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.228121830848977e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.786301234271376e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004642175626941,290.4623718261719,294.1499938964844,253.54714965820312,252.7967834472656,255.41583251953125,253.6229858398437,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184531837274335e-09,0.0009901981102302,-0.0114139653742313,0.0,0.0,0.0,-0.0071519562043249,60.0,-23.86509323120117,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,9.280377707909793e-05,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.772640623850748e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,7.218069367809221e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.772690827958286e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004635719815269,290.451171875,294.1499938964844,253.5267333984375,252.7786407470703,255.38291931152344,253.6085662841797,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920455142855,0.0,0.0,0.0,-0.0070721223019063,60.0,-23.834247589111328,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,9.280377707909793e-05,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.772640623850748e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,7.218069367809221e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.772690827958286e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0004635719815269,290.451171875,294.1499938964844,253.5267333984375,252.7786407470703,255.38291931152344,253.6085662841797,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920455142855,0.0,0.0,0.0,-0.0070721223019063,60.0,-23.834247589111328,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7365417480469,0.0,0.0,9.267472341889516e-05,292.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,9.759051317814738e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,7.208032184280455e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.759101521922275e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004629273607861,290.4399108886719,294.1499938964844,253.505615234375,252.7599334716797,255.3502655029297,253.5936737060547,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396613739743316e-09,0.0009874459356069,-0.0105707459151744,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.80336570739746,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7365417480469,0.0,0.0,9.267472341889516e-05,292.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,9.759051317814738e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,7.208032184280455e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.759101521922275e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004629273607861,290.4399108886719,294.1499938964844,253.505615234375,252.7599334716797,255.3502655029297,253.5936737060547,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396613739743316e-09,0.0009874459356069,-0.0105707459151744,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.80336570739746,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,9.25504500628449e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.745964780449869e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,7.198366074590012e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.746014256961644e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004623066051863,290.4285888671875,294.1499938964844,253.48385620117188,252.74069213867188,255.3178558349609,253.57833862304688,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765161339117e-09,0.0009861218277364,-0.0101650347933173,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.77354049682617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,9.25504500628449e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.745964780449869e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,7.198366074590012e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.746014256961644e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004623066051863,290.4285888671875,294.1499938964844,253.48385620117188,252.74069213867188,255.3178558349609,253.57833862304688,288.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765161339117e-09,0.0009861218277364,-0.0101650347933173,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.77354049682617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,9.249195863958448e-05,292.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.739806409925222e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,7.193817145889625e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,9.739855158841236e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0004620144609361,290.42291259765625,294.1499938964844,253.4727325439453,252.7308654785156,255.30172729492188,253.57049560546875,288.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168889233824302e-09,0.0009854986565187,-0.0099740950390696,0.0,0.0,0.0,-0.0068795131519436,60.0,-23.759462356567383,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,9.24361011129804e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.733924525789917e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.189472671598196e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,9.733973274705932e-05,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004617354716174,290.417236328125,294.1499938964844,253.46144104003903,252.72091674804688,255.28565979003903,253.5625762939453,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099288908321341e-09,0.0009849034249782,-0.0097917355597019,0.0,0.0,0.0,-0.0068450085818767,60.0,-23.745983123779297,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70172119140625,0.0,0.0,9.233640594175084e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.723426046548413e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.181718683568761e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,9.723474067868664e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004612374759744,290.4057922363281,294.1499938964844,253.4384155273437,252.70065307617188,255.253662109375,253.54638671875,288.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662494957447,0.0,0.0,0.0,-0.006783424410969,60.0,-23.72191047668457,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70172119140625,0.0,0.0,9.233640594175084e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.723426046548413e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.181718683568761e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,9.723474067868664e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0004612374759744,290.4057922363281,294.1499938964844,253.4384155273437,252.70065307617188,255.253662109375,253.54638671875,288.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662494957447,0.0,0.0,0.0,-0.006783424410969,60.0,-23.72191047668457,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.225577377947047e-05,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.714936459204182e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.175447535701096e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.714983752928674e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004608347662724,290.3943176269531,294.1499938964844,253.414794921875,252.67990112304688,255.2218475341797,253.5296936035156,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.8745948671703445e-09,0.0009829818736761,-0.0092030111700296,0.0,0.0,0.0,-0.0067336177453398,60.0,-23.7026309967041,-0.0,-6.588003031993139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.225577377947047e-05,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.714936459204182e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.175447535701096e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.714983752928674e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0004608347662724,290.3943176269531,294.1499938964844,253.414794921875,252.67990112304688,255.2218475341797,253.5296936035156,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.8745948671703445e-09,0.0009829818736761,-0.0092030111700296,0.0,0.0,0.0,-0.0067336177453398,60.0,-23.7026309967041,-0.0,-6.588003031993139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,9.219718776876108e-05,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,9.708767902338876e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,7.170890603447333e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,9.708814468467608e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0004605421272572,290.3827819824219,294.1499938964844,253.3905792236328,252.6586761474609,255.1902008056641,253.512451171875,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117268264293,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.688814163208008,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,9.219718776876108e-05,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,9.708767902338876e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,7.170890603447333e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,9.708814468467608e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0004605421272572,290.3827819824219,294.1499938964844,253.3905792236328,252.6586761474609,255.1902008056641,253.512451171875,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117268264293,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.688814163208008,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665954589844,0.0,0.0,9.216357284458354e-05,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.705227421363816e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.168276351876557e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.705273987492546e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0004603742272593,290.3711853027344,294.1499938964844,253.3658142089844,252.63699340820312,255.15869140625,253.4944763183593,288.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.75968900456769e-09,0.0009819992119446,-0.0089019406586885,0.0,0.0,0.0,-0.0066766529344022,60.0,-23.681716918945312,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665954589844,0.0,0.0,9.216357284458354e-05,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,9.705227421363816e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.168276351876557e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.705273987492546e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0004603742272593,290.3711853027344,294.1499938964844,253.3658142089844,252.63699340820312,255.15869140625,253.4944763183593,288.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.75968900456769e-09,0.0009819992119446,-0.0089019406586885,0.0,0.0,0.0,-0.0066766529344022,60.0,-23.681716918945312,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66070556640625,0.0,0.0,9.215543832397088e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,9.704371768748388e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,7.167644071159884e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,9.704417607281356e-05,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004603336274158,290.3653869628906,294.1499938964844,253.3532257080078,252.62599182128903,255.1429748535156,253.4851989746093,288.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749553112442072e-09,0.0009819124825298,-0.0088753830641508,0.0,0.0,0.0,-0.0066716279834508,60.0,-23.680509567260746,-0.0,-6.573676358812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,9.2153757577762e-05,292.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,9.704194962978364e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,7.167513103922829e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,9.704240801511332e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0004603252455126,290.3595275878906,294.1499938964844,253.34051513671875,252.6148834228516,255.12730407714844,253.4757080078125,288.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.7474521263902724e-09,0.0009818944381549,-0.0088698780164122,0.0,0.0,0.0,-0.0066705862991511,60.0,-23.68092155456543,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,9.216862235916778e-05,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,9.705760749056937e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,9.705805859994145e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0004603994893841,290.3478088378906,294.1499938964844,253.314682006836,252.5923614501953,255.09600830078125,253.4559936523437,288.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820563718676,3.765952882872625e-09,0.0009820526465773,-0.0089183533564209,0.0,0.0,0.0,-0.0066797574982047,60.0,-23.6867904663086,-0.0,-6.575555033805358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,9.216862235916778e-05,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,9.705760749056937e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,9.705805859994145e-05,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0004603994893841,290.3478088378906,294.1499938964844,253.314682006836,252.5923614501953,255.09600830078125,253.4559936523437,288.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820563718676,3.765952882872625e-09,0.0009820526465773,-0.0089183533564209,0.0,0.0,0.0,-0.0066797574982047,60.0,-23.6867904663086,-0.0,-6.575555033805358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,9.220680658472702e-05,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,9.709782170830294e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.171639299485832e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.709827281767502e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0004605902649927,290.3360290527344,294.1499938964844,253.28836059570312,252.56944274902344,255.0647888183593,253.4351806640625,288.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.8135157254259874e-09,0.0009824592852964,-0.0090429754927754,0.0,0.0,0.0,-0.0067033362574875,60.0,-23.6992301940918,-0.0,-6.581002764960432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,9.220680658472702e-05,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,9.709782170830294e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.171639299485832e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,9.709827281767502e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0004605902649927,290.3360290527344,294.1499938964844,253.28836059570312,252.56944274902344,255.0647888183593,253.4351806640625,288.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.8135157254259874e-09,0.0009824592852964,-0.0090429754927754,0.0,0.0,0.0,-0.0067033362574875,60.0,-23.6992301940918,-0.0,-6.581002764960432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,9.226487600244582e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.715897613205016e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.7159412689507e-05,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004608803428709,290.3241577148437,294.1499938964844,253.2615661621093,252.546142578125,255.0336456298828,253.4131622314453,288.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830815251916,3.885842758677427e-09,0.000983077683486,-0.0092324828729033,0.0,0.0,0.0,-0.0067391917109489,60.0,-23.71757698059082,-0.0,-6.589292667058545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,9.226487600244582e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.715897613205016e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,9.7159412689507e-05,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004608803428709,290.3241577148437,294.1499938964844,253.2615661621093,252.546142578125,255.0336456298828,253.4131622314453,288.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830815251916,3.885842758677427e-09,0.000983077683486,-0.0092324828729033,0.0,0.0,0.0,-0.0067391917109489,60.0,-23.71757698059082,-0.0,-6.589292667058545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,9.233984746970236e-05,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.723792027216405e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,7.181986438808963e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.72383568296209e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0004612548509612,290.3122253417969,294.1499938964844,253.2343139648437,252.52247619628903,255.0025329589844,253.389877319336,288.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979231610884426e-09,0.0009838761761784,-0.0094771739095449,0.0,0.0,0.0,-0.0067854882217943,60.0,-23.74095726013184,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,9.233984746970236e-05,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.723792027216405e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,7.181986438808963e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.72383568296209e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0004612548509612,290.3122253417969,294.1499938964844,253.2343139648437,252.52247619628903,255.0025329589844,253.389877319336,288.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979231610884426e-09,0.0009838761761784,-0.0094771739095449,0.0,0.0,0.0,-0.0067854882217943,60.0,-23.74095726013184,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,9.238256461685523e-05,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608459472656,0.0,0.0,9.728291479405016e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,7.185308641055599e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.72833440755494e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0004614682402461,290.3062438964844,294.1499938964844,253.22052001953125,252.5105133056641,254.98699951171875,253.3777618408203,288.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.0324485972575985e-09,0.0009843312436714,-0.009616607800126,0.0,0.0,0.0,-0.0068118702620267,60.0,-23.75428771972656,-0.0,-6.606111213613985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,9.242814121535048e-05,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,9.733090701047332e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,7.188853487605229e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56280517578125,0.0,0.0,9.733133629197256e-05,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004616959195118,290.3002319335937,294.1499938964844,253.2066192626953,252.4984741210937,254.97146606445312,253.3653106689453,288.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848207700997,4.089224514558509e-09,0.0009848166955634,-0.0097653670236468,0.0,0.0,0.0,-0.0068400162272155,60.0,-23.76855659484864,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,9.252590098185463e-05,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.7433861810714e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,7.196457590907812e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.743428381625564e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004621842817869,290.28814697265625,294.1499938964844,253.17849731445312,252.47413635253903,254.9404144287109,253.3395233154297,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211009319021741e-09,0.0009858581470325,-0.0100844530388712,0.0,0.0,0.0,-0.0069003901444375,60.0,-23.799331665039062,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,9.252590098185463e-05,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.7433861810714e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,7.196457590907812e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,9.743428381625564e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0004621842817869,290.28814697265625,294.1499938964844,253.17849731445312,252.47413635253903,254.9404144287109,253.3395233154297,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211009319021741e-09,0.0009858581470325,-0.0100844530388712,0.0,0.0,0.0,-0.0069003901444375,60.0,-23.799331665039062,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
