time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,9.26299107959494e-05,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.754339407663792e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,7.204547000583261e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.754381608217956e-05,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.000462703872472,290.2760009765625,294.1499938964844,253.1499938964844,252.4495086669922,254.9093780517578,253.3124847412109,288.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340581671868904e-09,0.0009869660716503,-0.0104239406064152,0.0,0.0,0.0,-0.0069646248593926,60.0,-23.832582473754883,-0.0,-6.641529637363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,9.26299107959494e-05,291.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,9.754339407663792e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,7.204547000583261e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.754381608217956e-05,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.000462703872472,290.2760009765625,294.1499938964844,253.1499938964844,252.4495086669922,254.9093780517578,253.3124847412109,288.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340581671868904e-09,0.0009869660716503,-0.0104239406064152,0.0,0.0,0.0,-0.0069646248593926,60.0,-23.832582473754883,-0.0,-6.641529637363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,9.273982868762688e-05,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,9.765914728632195e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,7.213096250779927e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,9.765956201590598e-05,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0004632529453374,290.2637939453125,294.1499938964844,253.11959838867188,252.4232635498047,254.8783264160156,253.28414916992188,288.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477509474298813e-09,0.0009881369769573,-0.0107826953753829,0.0,0.0,0.0,-0.0070325061678886,60.0,-23.86819076538086,-0.0,-6.657298712298143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,9.273982868762688e-05,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,9.765914728632195e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,7.213096250779927e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,9.765956201590598e-05,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0004632529453374,290.2637939453125,294.1499938964844,253.11959838867188,252.4232635498047,254.8783264160156,253.28414916992188,288.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477509474298813e-09,0.0009881369769573,-0.0107826953753829,0.0,0.0,0.0,-0.0070325061678886,60.0,-23.86819076538086,-0.0,-6.657298712298143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54644775390625,0.0,0.0,9.28579902392812e-05,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.778358071343972e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,9.778398816706611e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.0004638432001229,290.2514953613281,294.1499938964844,253.08599853515625,252.394287109375,254.8472137451172,253.254150390625,288.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894003160297,4.624711724687813e-09,0.0009893956594169,-0.0111683653667569,0.0,0.0,0.0,-0.0071054804138839,60.0,-23.90752410888672,-0.0,-6.674272867712716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54644775390625,0.0,0.0,9.28579902392812e-05,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,9.778358071343972e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,9.778398816706611e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,0.0004638432001229,290.2514953613281,294.1499938964844,253.08599853515625,252.394287109375,254.8472137451172,253.254150390625,288.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894003160297,4.624711724687813e-09,0.0009893956594169,-0.0111683653667569,0.0,0.0,0.0,-0.0071054804138839,60.0,-23.90752410888672,-0.0,-6.674272867712716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,9.29192901821807e-05,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,9.784813300939275e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,7.227054447866976e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,9.784854046301916e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000464149430627,290.2453308105469,294.1499938964844,253.0680694580078,252.3788604736328,254.83160400390625,253.2383728027344,288.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701079969748889e-09,0.0009900487493723,-0.0113684488460421,0.0,0.0,0.0,-0.0071433396078646,60.0,-23.928688049316406,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,9.298183431383222e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,9.791399497771636e-05,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,7.231918425532058e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50372314453125,0.0,0.0,9.791440243134276e-05,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0004644618311431,290.2391357421875,294.1499938964844,253.04946899414065,252.3628387451172,254.8159637451172,253.2220916748047,288.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778990536635774e-09,0.0009907149942591,-0.0115725696086883,0.0,0.0,0.0,-0.0071819629520177,60.0,-23.950658798217773,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5217590332031,0.0,0.0,9.31095055420883e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,9.804844012251124e-05,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,7.241848652483895e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.804884757613765e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0004650995833799,290.2266845703125,294.1499938964844,253.0103302001953,252.32913208007807,254.7845458984375,253.18771362304688,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9969482421875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5217590332031,0.0,0.0,9.31095055420883e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922424316406,0.0,0.0,9.804844012251124e-05,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,7.241848652483895e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.804884757613765e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0004650995833799,290.2266845703125,294.1499938964844,253.0103302001953,252.32913208007807,254.7845458984375,253.18771362304688,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9969482421875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,9.32385155465454e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,9.818429680308328e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,7.251882925629616e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.818469698075204e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0004657440294977,290.2141418457031,294.1499938964844,252.9688873291016,252.2934417724609,254.7529296875,253.1510772705078,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103343114256,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.045520782470703,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,9.32385155465454e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,9.818429680308328e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,7.251882925629616e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.818469698075204e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0004657440294977,290.2141418457031,294.1499938964844,252.9688873291016,252.2934417724609,254.7529296875,253.1510772705078,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098758748545151e-09,0.0009934493573382,-0.0124103343114256,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.045520782470703,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,9.336684161098674e-05,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,9.83194331638515e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.261864084284753e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.831983334152028e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0004663850704673,290.2015686035156,294.1499938964844,252.9254150390625,252.25601196289065,254.72108459472656,253.11236572265625,288.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627311377495e-09,0.0009948164224624,-0.012829165905714,0.0,0.0,0.0,-0.0074197403155267,60.0,-24.09566307067871,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,9.336684161098674e-05,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,9.83194331638515e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.261864084284753e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.831983334152028e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0004663850704673,290.2015686035156,294.1499938964844,252.9254150390625,252.25601196289065,254.72108459472656,253.11236572265625,288.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627311377495e-09,0.0009948164224624,-0.012829165905714,0.0,0.0,0.0,-0.0074197403155267,60.0,-24.09566307067871,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,9.349206811748444e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,9.845130989560856e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,7.271603681147099e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.845170279731974e-05,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004670106281992,290.1889038085937,294.1499938964844,252.8802185058593,252.2170867919922,254.68898010253903,253.07135009765625,288.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.14676094055176,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,9.349206811748444e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,9.845130989560856e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,7.271603681147099e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.845170279731974e-05,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,0.0004670106281992,290.1889038085937,294.1499938964844,252.8802185058593,252.2170867919922,254.68898010253903,253.07135009765625,288.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.14676094055176,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779968261719,0.0,0.0,9.35528878471814e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,9.851536015048624e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,7.27633450878784e-05,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,9.851574577623978e-05,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0004673144430853,290.1825256347656,294.1499938964844,252.8570709228516,252.1971435546875,254.6728363037109,253.0500640869141,288.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.17241477966309,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,9.36122887651436e-05,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,9.857791155809537e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,7.280954014277086e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.857829718384892e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0004676111566368,290.1761474609375,294.1499938964844,252.83360290527344,252.1769256591797,254.65660095214844,253.0282287597656,288.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.198013305664062,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,9.37260629143566e-05,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,9.869772475212812e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,7.289803033927456e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,9.869811037788168e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0004681795253418,290.1633605957031,294.1499938964844,252.78585815429688,252.13577270507807,254.62391662597656,252.983139038086,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.248756408691406,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,9.37260629143566e-05,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,9.869772475212812e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,7.289803033927456e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,9.869811037788168e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0004681795253418,290.1633605957031,294.1499938964844,252.78585815429688,252.13577270507807,254.62391662597656,252.983139038086,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.248756408691406,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,9.38320008572191e-05,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,9.8809294286184e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,7.298043055925518e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.880966536002234e-05,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0004687087493948,290.1504821777344,294.1499938964844,252.73727416992188,252.0938873291016,254.5909118652344,252.936279296875,288.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.29837226867676,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,9.38320008572191e-05,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,9.8809294286184e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,7.298043055925518e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.880966536002234e-05,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0004687087493948,290.1504821777344,294.1499938964844,252.73727416992188,252.0938873291016,254.5909118652344,252.936279296875,288.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.29837226867676,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,9.39292658586055e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,9.891171794151889e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.305607869056985e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.89120890153572e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0004691946087405,290.1375427246094,294.1499938964844,252.68817138671875,252.051513671875,254.5576019287109,252.88796997070312,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34640121459961,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335632324219,0.0,0.0,9.39292658586055e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,9.891171794151889e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.305607869056985e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.89120890153572e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,0.0004691946087405,290.1375427246094,294.1499938964844,252.68817138671875,252.051513671875,254.5576019287109,252.88796997070312,288.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.34640121459961,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,9.40173486014828e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,9.900447184918448e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,7.3124589107465e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,9.90048429230228e-05,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004696346004493,290.12451171875,294.1499938964844,252.6388397216797,252.0089111328125,254.5239715576172,252.8385467529297,288.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.392438888549805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207458496094,0.0,0.0,9.40173486014828e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,9.900447184918448e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,7.3124589107465e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935546875,0.0,0.0,9.90048429230228e-05,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004696346004493,290.12451171875,294.1499938964844,252.6388397216797,252.0089111328125,254.5239715576172,252.8385467529297,288.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.392438888549805,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.414306640625,0.0,0.0,9.405781020177528e-05,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.904708713293076e-05,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,7.315605762414634e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,9.904745093081146e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0004698367265518,290.11798095703125,294.1499938964844,252.6141662597656,251.98760986328125,254.5070343017578,252.81349182128903,288.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119417417238537e-09,0.0010021772468462,-0.0150841856375336,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.41456413269043,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,9.409803169546648e-05,291.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,9.908944048220292e-05,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,7.318734424188733e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.908980428008364e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0004700376302935,290.1114501953125,294.1499938964844,252.5895538330078,251.96633911132807,254.4900054931641,252.7882843017578,288.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169520894161451e-09,0.0010026056552305,-0.0152154359966516,0.0,0.0,0.0,-0.0078713102266192,60.0,-24.43633270263672,-0.0,-6.853704803688744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949584960937,0.0,0.0,9.419236448593438e-05,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.918878640746698e-05,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,7.326071499846876e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.918914292939009e-05,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0004705089086201,290.0982971191406,294.1499938964844,252.5406494140625,251.924057006836,254.4557647705078,252.7374267578125,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043774477752e-09,0.0010036105522885,-0.0155232930555939,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.48098564147949,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949584960937,0.0,0.0,9.419236448593438e-05,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.918878640746698e-05,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,7.326071499846876e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.918914292939009e-05,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0004705089086201,290.0982971191406,294.1499938964844,252.5406494140625,251.924057006836,254.4557647705078,252.7374267578125,288.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287043774477752e-09,0.0010036105522885,-0.0155232930555939,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.48098564147949,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,9.42656261031516e-05,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,9.926594066200778e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,7.331770029850304e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.926629718393087e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0004708748601842,290.0850830078125,294.1499938964844,252.4923858642578,251.8823089599609,254.4212341308593,252.68624877929688,288.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308547994038e-09,0.0010043911170214,-0.0157623626291751,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.524763107299805,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,9.42656261031516e-05,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,9.926594066200778e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,7.331770029850304e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,9.926629718393087e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0004708748601842,290.0850830078125,294.1499938964844,252.4923858642578,251.8823089599609,254.4212341308593,252.68624877929688,288.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308547994038e-09,0.0010043911170214,-0.0157623626291751,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.524763107299805,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,9.427026816410944e-05,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,9.927083010552452e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,7.332130917347968e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.927117935149e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0004708980559371,290.07183837890625,294.1499938964844,252.44509887695312,251.8413543701172,254.386459350586,252.63560485839844,288.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076378651571e-09,0.0010044405935332,-0.0157774705439806,0.0,0.0,0.0,-0.007977676577866,60.0,-24.55552291870117,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,9.427026816410944e-05,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,9.927083010552452e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,7.332130917347968e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,9.927117935149e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,0.0004708980559371,290.07183837890625,294.1499938964844,252.44509887695312,251.8413543701172,254.386459350586,252.63560485839844,288.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076378651571e-09,0.0010044405935332,-0.0157774705439806,0.0,0.0,0.0,-0.007977676577866,60.0,-24.55552291870117,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.421529102837668e-05,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.921294258674608e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,7.327854837058112e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.921328455675392e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0004706234904006,290.0585021972656,294.1499938964844,252.3990478515625,251.80145263671875,254.3514862060547,252.5862274169922,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573397586149e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56988906860352,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559265136719,0.0,0.0,9.421529102837668e-05,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,9.921294258674608e-05,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,7.327854837058112e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,9.921328455675392e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,0.0004706234904006,290.0585021972656,294.1499938964844,252.3990478515625,251.80145263671875,254.3514862060547,252.5862274169922,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315573397586149e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56988906860352,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,9.416981629328802e-05,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,9.916505223372953e-05,290.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,7.324317994061857e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.9165401479695e-05,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,0.0004703963350038,290.0518493652344,294.1499938964844,252.3765869140625,251.7819976806641,254.3339385986328,252.5622100830078,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258909390766121e-09,0.0010033706203103,-0.0154495928436517,0.0,0.0,0.0,-0.0079156272113323,60.0,-24.571258544921875,-0.0,-6.864159729502718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,9.412289364263415e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,9.91156412055716e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39990234375,0.0,0.0,7.320668373722583e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,9.911598317557946e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0004701619327533,290.045166015625,294.1499938964844,252.35455322265625,251.76287841796875,254.3163604736328,252.53860473632807,288.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200437940862002e-09,0.001002870616503,-0.0152964247390627,0.0,0.0,0.0,-0.0078866397961974,60.0,-24.57034111022949,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,9.405035962117836e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.903926547849552e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,7.315026596188545e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,9.903960744850338e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.0004697996482718,290.0317687988281,294.1499938964844,252.3119201660156,251.72589111328125,254.2811279296875,252.49267578125,288.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.567964553833008,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
