time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297119140625,0.0,0.0,9.405035962117836e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.903926547849552e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,7.315026596188545e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,9.903960744850338e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,0.0004697996482718,290.0317687988281,294.1499938964844,252.3119201660156,251.72589111328125,254.2811279296875,252.49267578125,288.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.567964553833008,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,9.397929534316064e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.896443953039125e-05,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,7.309499778784811e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.896476694848388e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0004694446688517,290.0183410644531,294.1499938964844,252.2714233398437,251.69073486328125,254.24581909179688,252.44825744628903,288.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511289588943e-09,0.0010013404535129,-0.0148277105763554,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.565967559814453,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,9.397929534316064e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.896443953039125e-05,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,7.309499778784811e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,9.896476694848388e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0004694446688517,290.0183410644531,294.1499938964844,252.2714233398437,251.69073486328125,254.24581909179688,252.44825744628903,288.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511289588943e-09,0.0010013404535129,-0.0148277105763554,0.0,0.0,0.0,-0.0077979383058846,60.0,-24.565967559814453,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,9.39050951274112e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,9.888630302157252e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,7.303728489205241e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.888663043966515e-05,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0004690740315709,290.0048828125,294.1499938964844,252.23336791992188,251.65768432617188,254.21046447753903,252.4056701660156,288.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290532483657915e-09,0.0010005498770624,-0.0145855043083429,0.0,0.0,0.0,-0.0077521027997136,60.0,-24.562000274658203,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,9.39050951274112e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,9.888630302157252e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,7.303728489205241e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.888663043966515e-05,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0004690740315709,290.0048828125,294.1499938964844,252.23336791992188,251.65768432617188,254.21046447753903,252.4056701660156,288.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290532483657915e-09,0.0010005498770624,-0.0145855043083429,0.0,0.0,0.0,-0.0077521027997136,60.0,-24.562000274658203,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2902526855469,0.0,0.0,9.382867574458942e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,9.880583093035966e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,7.297784759430215e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.88061583484523e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0004686923348344,289.99139404296875,294.1499938964844,252.19805908203125,251.6269989013672,254.1751251220703,252.3651428222656,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.555551528930664,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2902526855469,0.0,0.0,9.382867574458942e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,9.880583093035966e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,7.297784759430215e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.88061583484523e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0004686923348344,289.99139404296875,294.1499938964844,252.19805908203125,251.6269989013672,254.1751251220703,252.3651428222656,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.555551528930664,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2836303710937,0.0,0.0,9.378996037412436e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,9.87650637398474e-05,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,7.294773240573704e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,9.876539115794004e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,0.0004684989398811,289.984619140625,294.1499938964844,252.1815185546875,251.6126251220703,254.157470703125,252.34573364257807,288.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.551368713378903,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,9.375112858833744e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,9.872417285805568e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,7.291752990568057e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,9.87244930001907e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0004683049919549,289.97784423828125,294.1499938964844,252.1657867431641,251.59893798828125,254.1398468017578,252.3268585205078,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.546655654907227,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.367366874357684e-05,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,9.864260937320068e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,7.285728497663513e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.86429222393781e-05,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.000467918056529,289.9642944335937,294.1499938964844,252.1368560791016,251.57376098632807,254.1046905517578,252.29071044921875,288.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.53559303283692,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.367366874357684e-05,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,9.864260937320068e-05,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,7.285728497663513e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.86429222393781e-05,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.000467918056529,289.9642944335937,294.1499938964844,252.1368560791016,251.57376098632807,254.1046905517578,252.29071044921875,288.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.53559303283692,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,9.359758405480534e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.856249380391092e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,7.279810961335897e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,9.856280667008832e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0004675380478147,289.95068359375,294.1499938964844,252.111557006836,251.5517425537109,254.0697326660156,252.2572631835937,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.522119522094727,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,9.359758405480534e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.856249380391092e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,7.279810961335897e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,9.856280667008832e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0004675380478147,289.95068359375,294.1499938964844,252.111557006836,251.5517425537109,254.0697326660156,252.2572631835937,288.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.522119522094727,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.352372580906376e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,9.848471381701528e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.274065865203738e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,9.84850266831927e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.000467169098556,289.9370422363281,294.1499938964844,252.09019470214844,251.5331420898437,254.0349884033203,252.22618103027344,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.50677299499512,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.352372580906376e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,9.848471381701528e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.274065865203738e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,9.84850266831927e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.000467169098556,289.9370422363281,294.1499938964844,252.09019470214844,251.5331420898437,254.0349884033203,252.22618103027344,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.50677299499512,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,9.345343278255314e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,9.841070277616382e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,7.268599438248202e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,9.84110083663836e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0004668180190492,289.92333984375,294.1499938964844,252.07305908203125,251.51821899414065,254.0005798339844,252.1981506347656,288.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.0074731069616973,60.0,-24.48920440673828,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239074707031,0.0,0.0,9.345343278255314e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,9.841070277616382e-05,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,7.268599438248202e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,9.84110083663836e-05,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0004668180190492,289.92333984375,294.1499938964844,252.07305908203125,251.51821899414065,254.0005798339844,252.1981506347656,288.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662705390422624e-09,0.0009957375004887,-0.0131111703813076,0.0,0.0,0.0,-0.0074731069616973,60.0,-24.48920440673828,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,9.341985423816368e-05,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,9.837534162215889e-05,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,7.26598736946471e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,9.837564721237868e-05,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0004666502645704,289.91650390625,294.1499938964844,252.066162109375,251.51222229003903,253.9835205078125,252.185302734375,288.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428453690189e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.47969436645508,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,9.338755626231432e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,9.83413337962702e-05,290.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,7.263475708896294e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,9.834163211053236e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.0004664889420382,289.9096374511719,294.1499938964844,252.06044006347656,251.5072479248047,253.966537475586,252.1731109619141,288.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.469764709472656,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972045898437,0.0,0.0,9.33270130190067e-05,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.827758185565472e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,7.258766709128395e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.82778801699169e-05,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004661865532398,289.8959045410156,294.1499938964844,252.0526580810547,251.50045776367188,253.93292236328125,252.1511383056641,288.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.448461532592773,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972045898437,0.0,0.0,9.33270130190067e-05,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.827758185565472e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,7.258766709128395e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.82778801699169e-05,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0004661865532398,289.8959045410156,294.1499938964844,252.0526580810547,251.50045776367188,253.93292236328125,252.1511383056641,288.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.448461532592773,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,9.327269799541682e-05,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.822039282880723e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,7.2545422881376e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,9.82206838671118e-05,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0004659152473323,289.8821105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.89987182617188,252.13282775878903,288.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141066239389147e-09,0.0009938116418197,-0.0125211728736758,0.0,0.0,0.0,-0.0073614628054201,60.0,-24.425172805786133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,9.327269799541682e-05,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.822039282880723e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,7.2545422881376e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,9.82206838671118e-05,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0004659152473323,289.8821105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.89987182617188,252.13282775878903,288.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141066239389147e-09,0.0009938116418197,-0.0125211728736758,0.0,0.0,0.0,-0.0073614628054201,60.0,-24.425172805786133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,9.323063568444924e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,9.817609679885209e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.251270289998502e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,9.817638783715664e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0004657051176764,289.8682861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8673553466797,252.11773681640625,287.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933684486895,5.0886463931476555e-09,0.0009933633264154,-0.012383840046823,0.0,0.0,0.0,-0.0073354756459593,60.0,-24.40148162841797,-0.0,-6.72790960720704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,9.323063568444924e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,9.817609679885209e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,7.251270289998502e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,9.817638783715664e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0004657051176764,289.8682861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8673553466797,252.11773681640625,287.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933684486895,5.0886463931476555e-09,0.0009933633264154,-0.012383840046823,0.0,0.0,0.0,-0.0073354756459593,60.0,-24.40148162841797,-0.0,-6.72790960720704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,9.320467506768182e-05,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,9.81487683020532e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.249251211760566e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.814905206440017e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0004655754892155,289.8544311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.83546447753903,252.1056365966797,287.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056298046923757e-09,0.0009930867236107,-0.0122990915551781,0.0,0.0,0.0,-0.0073194387368857,60.0,-24.38089942932129,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,9.320467506768182e-05,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,9.81487683020532e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.249251211760566e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.814905206440017e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0004655754892155,289.8544311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.83546447753903,252.1056365966797,287.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930917294695,5.056298046923757e-09,0.0009930867236107,-0.0122990915551781,0.0,0.0,0.0,-0.0073194387368857,60.0,-24.38089942932129,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,9.31979448068887e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,9.8141681519337e-05,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.248728070408106e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.814195800572634e-05,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0004655418742913,289.8475036621094,294.1499938964844,252.0500030517578,251.4981384277344,253.8197479248047,252.1005096435547,287.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.0479065372144305e-09,0.0009930148953571,-0.0122771067544817,0.0,0.0,0.0,-0.0073152789846062,60.0,-24.372159957885746,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,9.319504897575824e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,9.813863289309666e-05,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,7.248502515722066e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.8138909379486e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0004655274096876,289.8405456542969,294.1499938964844,252.0500030517578,251.4981384277344,253.80416870117188,252.09585571289065,287.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.36438751220703,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,9.320028766524048e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,9.814415534492582e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,7.248910696944222e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.814443183131516e-05,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.000465553603135,289.8265991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.77340698242188,252.08775329589844,287.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050814877449738e-09,0.0009930396918207,-0.0122847268357872,0.0,0.0,0.0,-0.0073167202062904,60.0,-24.35169982910156,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299133300781,0.0,0.0,9.320028766524048e-05,291.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,9.814415534492582e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,7.248910696944222e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.814443183131516e-05,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.000465553603135,289.8265991210937,294.1499938964844,252.0500030517578,251.4981384277344,253.77340698242188,252.08775329589844,287.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050814877449738e-09,0.0009930396918207,-0.0122847268357872,0.0,0.0,0.0,-0.0073167202062904,60.0,-24.35169982910156,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,9.32198454393074e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,9.816474630497396e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,7.250431372085586e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.81650227913633e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0004656513046938,289.8126220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7431488037109,252.0809631347656,287.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932530811056,5.0751700619855455e-09,0.0009932479588314,-0.0123485345393419,0.0,0.0,0.0,-0.0073287938721477,60.0,-24.342662811279297,-0.0,-6.726348544816575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,9.32198454393074e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,9.816474630497396e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,7.250431372085586e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.81650227913633e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0004656513046938,289.8126220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7431488037109,252.0809631347656,287.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932530811056,5.0751700619855455e-09,0.0009932479588314,-0.0123485345393419,0.0,0.0,0.0,-0.0073287938721477,60.0,-24.342662811279297,-0.0,-6.726348544816575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,9.32517068576999e-05,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,9.819830302149056e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,7.252909563248977e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.819857950787993e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0004658104735426,289.7986145019531,294.1499938964844,252.0500030517578,251.4981384277344,253.71339416503903,252.0753173828125,287.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935924317687,5.114859202848265e-09,0.0009935873094946,-0.0124525148421525,0.0,0.0,0.0,-0.0073484694585204,60.0,-24.33721351623535,-0.0,-6.730946466859677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,9.32517068576999e-05,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,9.819830302149056e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,7.252909563248977e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,9.819857950787993e-05,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0004658104735426,289.7986145019531,294.1499938964844,252.0500030517578,251.4981384277344,253.71339416503903,252.0753173828125,287.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935924317687,5.114859202848265e-09,0.0009935873094946,-0.0124525148421525,0.0,0.0,0.0,-0.0073484694585204,60.0,-24.33721351623535,-0.0,-6.730946466859677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,9.329555905424058e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.82444835244678e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,7.256320532178506e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,9.824475273489952e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0004660295380745,289.7845458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.68411254882807,252.07061767578125,287.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940594900399,5.169482619749033e-09,0.0009940543677657,-0.0125956200063228,0.0,0.0,0.0,-0.0073755485936999,60.0,-24.33501434326172,-0.0,-6.7372774026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,9.329555905424058e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,9.82444835244678e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,7.256320532178506e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,9.824475273489952e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0004660295380745,289.7845458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.68411254882807,252.07061767578125,287.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940594900399,5.169482619749033e-09,0.0009940543677657,-0.0125956200063228,0.0,0.0,0.0,-0.0073755485936999,60.0,-24.33501434326172,-0.0,-6.7372774026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823059082031,0.0,0.0,9.332149784313516e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969787597656,0.0,0.0,9.827179746935144e-05,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,7.258337427629158e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.827206667978317e-05,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004661591083277,289.7774963378906,294.1499938964844,252.0500030517578,251.4981384277344,253.669677734375,252.068588256836,287.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943358600139,5.201794994746933e-09,0.0009943306213244,-0.0126802744343876,0.0,0.0,0.0,-0.0073915673419833,60.0,-24.33508682250977,-0.0,-6.741023383938227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,9.334985224995762e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.830165799940004e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,7.260543497977778e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,9.830192720983176e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0004663007566705,289.7704162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.6553497314453,252.06675720214844,287.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946379577741,5.237117850498407e-09,0.0009946327190846,-0.0127728134393692,0.0,0.0,0.0,-0.0074090780690312,60.0,-24.335826873779297,-0.0,-6.74512037335262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
