time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.341308032162488e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.836824756348506e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,9.836850949795917e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0004666166205424,289.7562561035156,294.1499938964844,252.0500030517578,251.4981384277344,253.6270751953125,252.0635681152344,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158841772926735e-09,0.0009953061817213,-0.0129791684448719,0.0,0.0,0.0,-0.0074481260962784,60.0,-24.3391056060791,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.341308032162488e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.836824756348506e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,9.836850949795917e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0004666166205424,289.7562561035156,294.1499938964844,252.0500030517578,251.4981384277344,253.6270751953125,252.0635681152344,287.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158841772926735e-09,0.0009953061817213,-0.0129791684448719,0.0,0.0,0.0,-0.0074481260962784,60.0,-24.3391056060791,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,9.348365711048244e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,9.844257147051394e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.844282612903044e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,0.0004669691552408,289.7420349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.59927368164065,252.0609588623047,287.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403805403147999e-09,0.0009960579918697,-0.0132095050066709,0.0,0.0,0.0,-0.0074917124584317,60.0,-24.344545364379883,-0.0,-6.764468452047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,9.348365711048244e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,9.844257147051394e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.844282612903044e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,0.0004669691552408,289.7420349121094,294.1499938964844,252.0500030517578,251.4981384277344,253.59927368164065,252.0609588623047,287.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.403805403147999e-09,0.0009960579918697,-0.0132095050066709,0.0,0.0,0.0,-0.0074917124584317,60.0,-24.344545364379883,-0.0,-6.764468452047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,9.35598072828725e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.852275979937986e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,7.27687292965129e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,9.852301445789637e-05,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0004673495714087,289.727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.57196044921875,252.05880737304688,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498669519710121e-09,0.0009968691738322,-0.0134580275043845,0.0,0.0,0.0,-0.0075387405231595,60.0,-24.351675033569336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341796875,0.0,0.0,9.35598072828725e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.852275979937986e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,7.27687292965129e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,9.852301445789637e-05,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0004673495714087,289.727783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.57196044921875,252.05880737304688,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498669519710121e-09,0.0009968691738322,-0.0134580275043845,0.0,0.0,0.0,-0.0075387405231595,60.0,-24.351675033569336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,9.363966819364578e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,9.86068625934422e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.283084414666519e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.86071172519587e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,0.0004677484976127,289.7134704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.54510498046875,252.0570526123047,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977255249395,5.598162378106508e-09,0.0009977199370041,-0.0137186730280518,0.0,0.0,0.0,-0.0075880633667111,60.0,-24.36001777648925,-0.0,-6.78706371104454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,9.363966819364578e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,9.86068625934422e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,7.283084414666519e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.86071172519587e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806640625,0.0,0.0,0.0004677484976127,289.7134704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.54510498046875,252.0570526123047,287.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977255249395,5.598162378106508e-09,0.0009977199370041,-0.0137186730280518,0.0,0.0,0.0,-0.0075880633667111,60.0,-24.36001777648925,-0.0,-6.78706371104454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,9.368042810820044e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,9.864978346740828e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,7.286254549399018e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,9.865003812592477e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.0004679521080106,289.706298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5318603515625,252.0563201904297,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099815975409,5.648940426539184e-09,0.0009981541661545,-0.013851698487997,0.0,0.0,0.0,-0.0076132360845804,60.0,-24.364501953125,-0.0,-6.79297258443512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,9.37213553697802e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.869288624031468e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.289437780855224e-05,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,9.869313362287356e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004681565333157,289.6990966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.51873779296875,252.0556488037109,287.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922756008391e-09,0.0009985901415348,-0.0139852575957775,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.36908912658692,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,9.380298433825374e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.877884440356866e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,7.29578678146936e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.877909178612754e-05,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0004685643070843,289.6846923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4927978515625,252.0544891357422,287.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994654683396,5.801613855993537e-09,0.0009994596475735,-0.0142516577616333,0.0,0.0,0.0,-0.0076889232732355,60.0,-24.378360748291016,-0.0,-6.810756048025723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,9.380298433825374e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.877884440356866e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,7.29578678146936e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.877909178612754e-05,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0004685643070843,289.6846923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4927978515625,252.0544891357422,287.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994654683396,5.801613855993537e-09,0.0009994596475735,-0.0142516577616333,0.0,0.0,0.0,-0.0076889232732355,60.0,-24.378360748291016,-0.0,-6.810756048025723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,9.388279431732371e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.886288898997007e-05,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,7.30199390091002e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,9.886313637252896e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0004689629713539,289.6701965332031,294.1499938964844,252.0500030517578,251.4981384277344,253.46730041503903,252.0535583496093,287.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901039212830028e-09,0.0010003098286688,-0.0145121188834309,0.0,0.0,0.0,-0.0077382125891745,60.0,-24.38739967346192,-0.0,-6.822349263302385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,9.388279431732371e-05,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.886288898997007e-05,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,7.30199390091002e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,9.886313637252896e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0004689629713539,289.6701965332031,294.1499938964844,252.0500030517578,251.4981384277344,253.46730041503903,252.0535583496093,287.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901039212830028e-09,0.0010003098286688,-0.0145121188834309,0.0,0.0,0.0,-0.0077382125891745,60.0,-24.38739967346192,-0.0,-6.822349263302385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,9.395913366461171e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.89432883216068e-05,290.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,7.307931809918955e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,9.894352842820808e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004693443479482,289.6557006835937,294.1499938964844,252.0500030517578,251.4981384277344,253.44224548339844,252.0528106689453,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011291597038,5.996148910725196e-09,0.0010011232225224,-0.0147612709552049,0.0,0.0,0.0,-0.0077853626571595,60.0,-24.395732879638672,-0.0,-6.833448651377695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,9.395913366461171e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.89432883216068e-05,290.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,7.307931809918955e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,9.894352842820808e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004693443479482,289.6557006835937,294.1499938964844,252.0500030517578,251.4981384277344,253.44224548339844,252.0528106689453,287.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011291597038,5.996148910725196e-09,0.0010011232225224,-0.0147612709552049,0.0,0.0,0.0,-0.0077853626571595,60.0,-24.395732879638672,-0.0,-6.833448651377695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.403105650562792e-05,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,9.901902376441284e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,7.313525566132739e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,9.90192565950565e-05,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004697036056313,289.64111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4176025390625,252.05221557617188,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018954053521,6.085741244277187e-09,0.0010018893517553,-0.0149959679692983,0.0,0.0,0.0,-0.0078297778964042,60.0,-24.403112411499023,-0.0,-6.843912814247234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,9.403105650562792e-05,291.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,9.901902376441284e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,7.313525566132739e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,9.90192565950565e-05,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004697036056313,289.64111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.4176025390625,252.05221557617188,287.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018954053521,6.085741244277187e-09,0.0010018893517553,-0.0149959679692983,0.0,0.0,0.0,-0.0078297778964042,60.0,-24.403112411499023,-0.0,-6.843912814247234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,9.406509343534708e-05,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,9.905486513162032e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,7.316172559512779e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.90551052382216e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0004698736302088,289.6338195800781,294.1499938964844,252.0500030517578,251.4981384277344,253.40545654296875,252.0519561767578,287.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022580390796,6.128143770212091e-09,0.0010022518690675,-0.0151070449501276,0.0,0.0,0.0,-0.0078507978469133,60.0,-24.40627670288086,-0.0,-6.848867428743688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,9.409833000972868e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.908986976370215e-05,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,7.31875843484886e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.90901025943458e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004700396675616,289.6264953613281,294.1499938964844,252.0500030517578,251.4981384277344,253.39341735839844,252.0517425537109,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026121744886,6.16955286858456e-09,0.0010026060044765,-0.0152155198156833,0.0,0.0,0.0,-0.0078713269904255,60.0,-24.40917015075684,-0.0,-6.853708356402421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,9.418133413419127e-05,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,9.917727584252134e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.325213664444163e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.9177508673165e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0004704543098341,289.6118469238281,294.1499938964844,252.0500030517578,251.4981384277344,253.36964416503903,252.0513610839844,287.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034964652732,6.272957264741308e-09,0.0010034901788458,-0.0154863931238651,0.0,0.0,0.0,-0.0079225879162549,60.0,-24.41702079772949,-0.0,-6.865803925393267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,9.418133413419127e-05,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,9.917727584252134e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.325213664444163e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.9177508673165e-05,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0004704543098341,289.6118469238281,294.1499938964844,252.0500030517578,251.4981384277344,253.36964416503903,252.0513610839844,287.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034964652732,6.272957264741308e-09,0.0010034901788458,-0.0154863931238651,0.0,0.0,0.0,-0.0079225879162549,60.0,-24.41702079772949,-0.0,-6.865803925393267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,9.425232565263286e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,9.925203630700707e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.330735388677567e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,9.925226913765071e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0004708089400082,289.5971069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.3462829589844,252.0510711669922,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361396298615318e-09,0.0010042465291917,-0.0157180614769458,0.0,0.0,0.0,-0.0079664317891001,60.0,-24.424724578857425,-0.0,-6.876157243596026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,9.425232565263286e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,9.925203630700707e-05,290.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.330735388677567e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,9.925226913765071e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0004708089400082,289.5971069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.3462829589844,252.0510711669922,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361396298615318e-09,0.0010042465291917,-0.0157180614769458,0.0,0.0,0.0,-0.0079664317891001,60.0,-24.424724578857425,-0.0,-6.876157243596026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936767578125,0.0,0.0,9.42756814765744e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,9.927663631970064e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,7.332552195293829e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.927686187438668e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0004709256172645,289.5823669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3233184814453,252.0508270263672,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390492135466275e-09,0.0010044954251497,-0.0157942771911621,0.0,0.0,0.0,-0.0079808570444583,60.0,-24.424392700195312,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936767578125,0.0,0.0,9.42756814765744e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,9.927663631970064e-05,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,7.332552195293829e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.927686187438668e-05,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0004709256172645,289.5823669433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3233184814453,252.0508270263672,287.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390492135466275e-09,0.0010044954251497,-0.0157942771911621,0.0,0.0,0.0,-0.0079808570444583,60.0,-24.424392700195312,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,9.425490134162828e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,9.925475751515478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,7.330936205107719e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.925498306984082e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0004708218330051,289.56756591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3007659912109,252.05064392089844,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3645941850154494e-09,0.001004274119623,-0.0157264377921819,0.0,0.0,0.0,-0.0079680187627673,60.0,-24.41315460205078,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,9.425490134162828e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,9.925475751515478e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167785644531,0.0,0.0,7.330936205107719e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.925498306984082e-05,291.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0004708218330051,289.56756591796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3007659912109,252.05064392089844,287.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3645941850154494e-09,0.001004274119623,-0.0157264377921819,0.0,0.0,0.0,-0.0079680187627673,60.0,-24.41315460205078,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,9.422845323570073e-05,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.922690514940768e-05,290.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,7.328878564294428e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,9.922713070409372e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0004706897307187,289.5601806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.2896423339844,252.05056762695312,287.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331636548395636e-09,0.0010039923945441,-0.0156401041895151,0.0,0.0,0.0,-0.0079516805708408,60.0,-24.40349769592285,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,9.419392881682144e-05,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,9.919055446516722e-05,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020080566406,0.0,0.0,7.326193735934794e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,9.919077274389564e-05,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0004705172905232,289.5527648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.27859497070312,252.05050659179688,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274299904704,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.39144325256348,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,9.412095823790878e-05,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.911371307680383e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,9.911393135553226e-05,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004701527650468,289.5379333496094,294.1499938964844,252.0500030517578,251.4981384277344,253.2568206787109,252.05039978027344,287.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197697466348018e-09,0.001002847100608,-0.015289245173335,0.0,0.0,0.0,-0.007885280996561,60.0,-24.362850189208984,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,9.412095823790878e-05,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.911371307680383e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,9.911393135553226e-05,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,0.0004701527650468,289.5379333496094,294.1499938964844,252.0500030517578,251.4981384277344,253.2568206787109,252.05039978027344,287.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197697466348018e-09,0.001002847100608,-0.015289245173335,0.0,0.0,0.0,-0.007885280996561,60.0,-24.362850189208984,-0.0,-6.856999590354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,9.406593017047272e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.905576735036448e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,7.316238770727068e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.90559856290929e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004698779375758,289.5230712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.23545837402344,252.05030822753903,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.33490753173828,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,9.406593017047272e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.905576735036448e-05,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,7.316238770727068e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.90559856290929e-05,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004698779375758,289.5230712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.23545837402344,252.05030822753903,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.33490753173828,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,9.4017552328296e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,9.900482837110758e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,7.312475645449013e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,9.90050393738784e-05,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0004696362884715,289.5081787109375,294.1499938964844,252.0500030517578,251.4981384277344,253.21453857421875,252.0502471923828,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.309499740600582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221435546875,0.0,0.0,9.4017552328296e-05,291.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544250488281,0.0,0.0,9.900482837110758e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,7.312475645449013e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,9.90050393738784e-05,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,0.0004696362884715,289.5081787109375,294.1499938964844,252.0500030517578,251.4981384277344,253.21453857421875,252.0502471923828,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.309499740600582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,9.397131361765788e-05,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,9.895613766275346e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,7.308879139600322e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,9.895634866552427e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,0.000469405320473,289.4932556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.1939392089844,252.05018615722656,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112359534514326e-09,0.0010012525599449,-0.0148007934913039,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.28508758544922,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,9.397131361765788e-05,291.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,9.895613766275346e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,7.308879139600322e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,9.895634866552427e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.940673828125,0.0,0.0,0.000469405320473,289.4932556152344,294.1499938964844,252.0500030517578,251.4981384277344,253.1939392089844,252.05018615722656,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112359534514326e-09,0.0010012525599449,-0.0148007934913039,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.28508758544922,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,9.39499368541874e-05,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,9.893362584989518e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,7.307216583285481e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,9.893382957670838e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,0.0004692985094152,289.4858093261719,294.1499938964844,252.0500030517578,251.4981384277344,253.1837921142578,252.0501708984375,287.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.273298263549805,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
