time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.392984793521464e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,9.891247464111076e-05,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7780456542969,0.0,0.0,9.891267836792396e-05,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0004691981885116,289.47833251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.1737365722656,252.05015563964844,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959568394331427e-09,0.0010008107637986,-0.0146654434502124,0.0,0.0,0.0,-0.0077672298066318,60.0,-24.26179313659668,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,9.389460319653152e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,9.88753599813208e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,7.302912854356691e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,9.8875563708134e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0004690221394412,289.4633483886719,294.1499938964844,252.0500030517578,251.4981384277344,253.15386962890625,252.0501251220703,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915643974674367e-09,0.0010004350915551,-0.0145503776147961,0.0,0.0,0.0,-0.0077454545535147,60.0,-24.239824295043945,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,9.389460319653152e-05,291.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,9.88753599813208e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,7.302912854356691e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,9.8875563708134e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0004690221394412,289.4633483886719,294.1499938964844,252.0500030517578,251.4981384277344,253.15386962890625,252.0501251220703,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915643974674367e-09,0.0010004350915551,-0.0145503776147961,0.0,0.0,0.0,-0.0077454545535147,60.0,-24.239824295043945,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,9.386656893184409e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,9.884584142128006e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,7.30073224985972e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,9.884604514809324e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.000468882091809,289.4483642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.13438415527344,252.0500946044922,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807114733383514e-09,0.0010001363698393,-0.014458866789937,0.0,0.0,0.0,-0.0077281366102397,60.0,-24.21965980529785,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,9.386656893184409e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,9.884584142128006e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,7.30073224985972e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,9.884604514809324e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.000468882091809,289.4483642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.13438415527344,252.0500946044922,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807114733383514e-09,0.0010001363698393,-0.014458866789937,0.0,0.0,0.0,-0.0077281366102397,60.0,-24.21965980529785,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,9.384260920342058e-05,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,9.882060840027408e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.882081212708728e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.000468762445962,289.433349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.11524963378903,252.05007934570312,287.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.20095443725586,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,9.384260920342058e-05,291.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,9.882060840027408e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.882081212708728e-05,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,0.000468762445962,289.433349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.11524963378903,252.05007934570312,287.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.20095443725586,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,9.381812560604884e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.879483695840464e-05,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,7.296964759007096e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.87950334092602e-05,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0004686401516664,289.4183044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.0964813232422,252.0500640869141,287.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203459829542226e-09,0.0009996201843023,-0.0143007291480898,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.182641983032227,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,9.381812560604884e-05,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.879483695840464e-05,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,7.296964759007096e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.87950334092602e-05,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,0.0004686401516664,289.4183044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.0964813232422,252.0500640869141,287.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203459829542226e-09,0.0009996201843023,-0.0143007291480898,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.182641983032227,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,9.38056837185286e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,9.878173295874149e-05,290.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,7.29599705664441e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,9.878192940959708e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,0.0004685780149884,289.4107666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0872344970703,252.050048828125,287.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601123079657,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.173484802246094,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.379309631185606e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,9.876848343992606e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,7.295017712749541e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.876867261482404e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0004685151507146,289.4032287597656,294.1499938964844,252.0500030517578,251.4981384277344,253.0780792236328,252.050048828125,287.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190270125865,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.16430282592773,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,9.376757952850312e-05,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,9.874161332845688e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,7.293033559108153e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.874180250335483e-05,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.000468387705041,289.3881225585937,294.1499938964844,252.0500030517578,251.4981384277344,253.0599822998047,252.050033569336,287.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573599221427685e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.145872116088867,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,9.376757952850312e-05,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,9.874161332845688e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,7.293033559108153e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,9.874180250335483e-05,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.000468387705041,289.3881225585937,294.1499938964844,252.0500030517578,251.4981384277344,253.0599822998047,252.050033569336,287.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573599221427685e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.145872116088867,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,9.37416625674814e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,9.871431393548846e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.291017391253263e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.871451038634405e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004682582220993,289.3730163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.04220581054688,252.050033569336,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.127342224121094,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,9.37416625674814e-05,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,9.871431393548846e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.291017391253263e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.871451038634405e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0004682582220993,289.3730163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.04220581054688,252.050033569336,287.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.127342224121094,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,9.371543274028228e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.868670167634264e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.288977212738246e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.8686883575283e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004681271966546,289.3578491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.02476501464844,252.05001831054688,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.108732223510746,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,9.371543274028228e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.868670167634264e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.288977212738246e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.8686883575283e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004681271966546,289.3578491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.02476501464844,252.05001831054688,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.108732223510746,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,9.368897008243948e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.865883475868031e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,7.286919571924955e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.865902393357828e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004679950361605,289.3426818847656,294.1499938964844,252.0500030517578,251.4981384277344,253.0076446533203,252.05001831054688,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.090063095092773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,9.368897008243948e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.865883475868031e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,7.286919571924955e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,9.865902393357828e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004679950361605,289.3426818847656,294.1499938964844,252.0500030517578,251.4981384277344,253.0076446533203,252.05001831054688,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.090063095092773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,9.367568418383598e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.864484309218824e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,7.285885658347979e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,9.86450322670862e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,0.0004679286794271,289.3350830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.99920654296875,252.05001831054688,287.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.080713272094727,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,9.366238373331726e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,9.863084414973856e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,7.284851744771004e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,9.86310260486789e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.000467862264486,289.3274841308594,294.1499938964844,252.0500030517578,251.4981384277344,252.9908447265625,252.05001831054688,287.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.07135963439941,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,9.363579738419504e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,9.860284626483916e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,7.282783917617053e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.860302816377951e-05,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0004677294637076,289.312255859375,294.1499938964844,252.0500030517578,251.4981384277344,252.97433471679688,252.05001831054688,287.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.05265617370605,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63336181640625,0.0,0.0,9.363579738419504e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,9.860284626483916e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,7.282783917617053e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.860302816377951e-05,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,0.0004677294637076,289.312255859375,294.1499938964844,252.0500030517578,251.4981384277344,252.97433471679688,252.05001831054688,287.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.05265617370605,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,9.360928379464896e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,9.857492841547356e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,7.280721183633432e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.857510303845628e-05,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004675970121752,289.2969970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.95811462402344,252.05001831054688,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.03396987915039,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,9.360928379464896e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5617980957031,0.0,0.0,9.857492841547356e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,7.280721183633432e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60546875,0.0,0.0,9.857510303845628e-05,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0004675970121752,289.2969970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.95811462402344,252.05001831054688,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.03396987915039,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039428710937,0.0,0.0,9.358297393191606e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.854722884483635e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,7.278675184352323e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.85474034678191e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0004674656083807,289.28173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9421844482422,252.0500030517578,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.015331268310547,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039428710937,0.0,0.0,9.358297393191606e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.854722884483635e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,7.278675184352323e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.85474034678191e-05,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0004674656083807,289.28173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9421844482422,252.0500030517578,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.015331268310547,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,9.35569842113182e-05,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,9.85198566922918e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.852003131527454e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.000467335776193,289.2664489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.9265289306641,252.0500030517578,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.99677085876465,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,9.35569842113182e-05,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,9.85198566922918e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.852003131527454e-05,291.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.000467335776193,289.2664489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.9265289306641,252.0500030517578,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.99677085876465,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,9.354414214612916e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,9.850633796304464e-05,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,7.275654934346676e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.850650531006976e-05,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0004672716313507,289.2587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9188232421875,252.0500030517578,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478927533886235e-09,0.0009967007208615,-0.0134063074365258,0.0,0.0,0.0,-0.007528955116868,60.0,-23.987531661987305,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,9.353141649626195e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,9.849293564911932e-05,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60321044921875,0.0,0.0,7.274665404111147e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.849311027210206e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0004672080976888,289.2511291503906,294.1499938964844,252.0500030517578,251.4981384277344,252.91119384765625,252.0500030517578,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630748813622185e-09,0.0009965650970116,-0.0133647769689559,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.978321075439453,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.350636537419632e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.84665603027679e-05,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,7.272716902662069e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,9.846672764979304e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,0.0004670829803217,289.2357788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.8960723876953,252.0500030517578,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.95999526977539,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,9.350636537419632e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,9.84665603027679e-05,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,7.272716902662069e-05,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,9.846672764979304e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,0.0004670829803217,289.2357788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.8960723876953,252.0500030517578,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.95999526977539,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,9.348202729597688e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.844092710409312e-05,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,7.270823698490858e-05,290.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,9.844109445111826e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.000466961384518,289.2204284667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8812561035156,252.0500030517578,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.94184684753418,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,9.348202729597688e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.844092710409312e-05,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,7.270823698490858e-05,290.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,9.844109445111826e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.000466961384518,289.2204284667969,294.1499938964844,252.0500030517578,251.4981384277344,252.8812561035156,252.0500030517578,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401524116876999e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.94184684753418,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,9.345843136543408e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.84160797088407e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,7.2689879743848e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.841624705586582e-05,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0004668435140047,289.2050476074219,294.1499938964844,252.0500030517578,251.4981384277344,252.8666839599609,252.0500030517578,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372120970292826e-09,0.0009957873262465,-0.013126497156918,0.0,0.0,0.0,-0.0074760061688721,60.0,-23.923885345458984,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,9.345843136543408e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.84160797088407e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,7.2689879743848e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5178527832031,0.0,0.0,9.841624705586582e-05,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0004668435140047,289.2050476074219,294.1499938964844,252.0500030517578,251.4981384277344,252.8666839599609,252.0500030517578,287.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372120970292826e-09,0.0009957873262465,-0.013126497156918,0.0,0.0,0.0,-0.0074760061688721,60.0,-23.923885345458984,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,9.34357667574659e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.83922218438238e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,7.267225737450644e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,9.83923819148913e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,0.000466730329208,289.18963623046875,294.1499938964844,252.0500030517578,251.4981384277344,252.85235595703125,252.0500030517578,287.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438831137953e-09,0.000995545880869,-0.0130525203421711,0.0,0.0,0.0,-0.007462007459253,60.0,-23.906156539916992,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,9.34357667574659e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,9.83922218438238e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,7.267225737450644e-05,290.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,9.83923819148913e-05,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,0.000466730329208,289.18963623046875,294.1499938964844,252.0500030517578,251.4981384277344,252.85235595703125,252.0500030517578,287.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438831137953e-09,0.000995545880869,-0.0130525203421711,0.0,0.0,0.0,-0.007462007459253,60.0,-23.906156539916992,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
