time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,9.342480188934132e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,9.838067489909008e-05,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,7.266372995218262e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.83808422461152e-05,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0004666755849029,289.1819152832031,294.1499938964844,252.0500030517578,251.4981384277344,252.8453063964844,252.0500030517578,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330221153343473e-09,0.0009954291163012,-0.0130167286843061,0.0,0.0,0.0,-0.0074552348814904,60.0,-23.89739227294922,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,9.341404802398756e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,9.83693535090424e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,7.265536260092631e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,9.836951358010992e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0004666218592319,289.1742248535156,294.1499938964844,252.0500030517578,251.4981384277344,252.8382873535156,252.0500030517578,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816178232431,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.888671875,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.339357347926124e-05,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.83477948466316e-05,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,7.263944280566648e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.83479549176991e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0004665195883717,289.1587829589844,294.1499938964844,252.0500030517578,251.4981384277344,252.82443237304688,252.0500030517578,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291304727705892e-09,0.0009950962848961,-0.0129147740080952,0.0,0.0,0.0,-0.007435942068696,60.0,-23.87146759033203,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.339357347926124e-05,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.83477948466316e-05,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,7.263944280566648e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,9.83479549176991e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0004665195883717,289.1587829589844,294.1499938964844,252.0500030517578,251.4981384277344,252.82443237304688,252.0500030517578,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291304727705892e-09,0.0009950962848961,-0.0129147740080952,0.0,0.0,0.0,-0.007435942068696,60.0,-23.87146759033203,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,9.337422670796514e-05,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.832742216531189e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.262438884936273e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,9.832757496042176e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004664229345507,289.143310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8108367919922,252.0500030517578,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.85458946228028,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,9.337422670796514e-05,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,9.832742216531189e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.262438884936273e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,9.832757496042176e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,0.0004664229345507,289.143310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8108367919922,252.0500030517578,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193792235503e-09,0.0009948901133611,-0.0128516079857945,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.85458946228028,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.335632057627664e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,9.830857015913352e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.26104699424468e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.830872295424342e-05,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0004663335275836,289.1278076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7975006103516,252.0500030517578,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884970778685e-09,0.0009946993086487,-0.0127931619063019,0.0,0.0,0.0,-0.0074129295535385,60.0,-23.83807182312012,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,9.335632057627664e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,9.830857015913352e-05,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.26104699424468e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.830872295424342e-05,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543212890625,0.0,0.0,0.0004663335275836,289.1278076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7975006103516,252.0500030517578,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884970778685e-09,0.0009946993086487,-0.0127931619063019,0.0,0.0,0.0,-0.0074129295535385,60.0,-23.83807182312012,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,9.333979687653482e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.82911660685204e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,7.259761332534254e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.82913188636303e-05,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0004662509891204,289.1123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.78439331054688,252.0500030517578,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224289889582678e-09,0.0009945231722667,-0.0127392075955867,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.821889877319336,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,9.333979687653482e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.82911660685204e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,7.259761332534254e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.82913188636303e-05,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0004662509891204,289.1123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.78439331054688,252.0500030517578,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224289889582678e-09,0.0009945231722667,-0.0127392075955867,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.821889877319336,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,9.333212074125186e-05,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,9.828308975556864e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,7.25916470400989e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.828324255067856e-05,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0004662126593757,289.10455322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7779235839844,252.0500030517578,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214727316626977e-09,0.0009944414487108,-0.012714154087007,0.0,0.0,0.0,-0.0073979794979095,60.0,-23.8139591217041,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.332486661151052e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,9.827545000007376e-05,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,7.25860008969903e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,9.827560279518366e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.0004661764251068,289.0967712402344,294.1499938964844,252.0500030517578,251.4981384277344,252.77151489257807,252.0500030517578,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.20568388395759e-09,0.0009943641489371,-0.0126904621720314,0.0,0.0,0.0,-0.0073934961110353,60.0,-23.806127548217773,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.331170440418646e-05,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.826158930081874e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,7.257576362462714e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.826174209592864e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004661106795538,289.08123779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7588653564453,252.0500030517578,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189281893080988e-09,0.0009942238684743,-0.0126474909484386,0.0,0.0,0.0,-0.0073853647336363,60.0,-23.79080009460449,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,9.331170440418646e-05,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630065917969,0.0,0.0,9.826158930081874e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358825683594,0.0,0.0,7.257576362462714e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.826174209592864e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004661106795538,289.08123779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7588653564453,252.0500030517578,287.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189281893080988e-09,0.0009942238684743,-0.0126474909484386,0.0,0.0,0.0,-0.0073853647336363,60.0,-23.79080009460449,-0.0,-6.739572455671805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,9.330014290753752e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.82494166237302e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,7.256677781697363e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.82495621428825e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0004660529375541,289.0656433105469,294.1499938964844,252.0500030517578,251.4981384277344,252.74644470214844,252.0500030517578,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748743068458225e-09,0.0009941005846485,-0.012609745375812,0.0,0.0,0.0,-0.0073782224208116,60.0,-23.775882720947266,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,9.330014290753752e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,9.82494166237302e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,7.256677781697363e-05,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,9.82495621428825e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0004660529375541,289.0656433105469,294.1499938964844,252.0500030517578,251.4981384277344,252.74644470214844,252.0500030517578,287.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748743068458225e-09,0.0009941005846485,-0.012609745375812,0.0,0.0,0.0,-0.0073782224208116,60.0,-23.775882720947266,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.329066961072384e-05,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.823944128584115e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.823958680499344e-05,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0004660056147258,289.0500793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.73423767089844,252.0500030517578,287.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.1630650865774905e-09,0.0009939996525645,-0.0125788068398833,0.0,0.0,0.0,-0.0073723681271076,60.0,-23.7614860534668,-0.0,-6.736533464390959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.329066961072384e-05,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.823944128584115e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.823958680499344e-05,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734802246094,0.0,0.0,0.0004660056147258,289.0500793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.73423767089844,252.0500030517578,287.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.1630650865774905e-09,0.0009939996525645,-0.0125788068398833,0.0,0.0,0.0,-0.0073723681271076,60.0,-23.7614860534668,-0.0,-6.736533464390959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,9.32829498196952e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.823131404118612e-05,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,7.255339733092114e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,9.82314595603384e-05,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004659670521505,289.0344543457031,294.1499938964844,252.0500030517578,251.4981384277344,252.7222442626953,252.0500030517578,287.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534421174892495e-09,0.0009939173469319,-0.0125535959377884,0.0,0.0,0.0,-0.0073675974272191,60.0,-23.747539520263672,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,9.32829498196952e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.823131404118612e-05,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,7.255339733092114e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,9.82314595603384e-05,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004659670521505,289.0344543457031,294.1499938964844,252.0500030517578,251.4981384277344,252.7222442626953,252.0500030517578,287.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534421174892495e-09,0.0009939173469319,-0.0125535959377884,0.0,0.0,0.0,-0.0073675974272191,60.0,-23.747539520263672,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.32798720896244e-05,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,9.82280762400478e-05,290.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,7.255101081682369e-05,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475952148437,0.0,0.0,9.822821448324248e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.000465951685328,289.0266418457031,294.1499938964844,252.0500030517578,251.4981384277344,252.71632385253903,252.0500030517578,287.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435469672083,0.0,0.0,0.0,-0.0073656956665217,60.0,-23.740768432617188,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506774902344,0.0,0.0,9.327736916020513e-05,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,9.822543506743386e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3745422363281,0.0,0.0,7.254905358422548e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,9.822557331062852e-05,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,0.0004659391706809,289.0188293457031,294.1499938964844,252.0500030517578,251.4981384277344,252.71046447753903,252.0500030517578,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.73412322998047,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,9.327403677161784e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,9.822192805586384e-05,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.254647061927244e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,9.822207357501612e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0004659225523937,289.003173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.69888305664065,252.0500030517578,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.000993822235614,-0.0125244753435254,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.72127342224121,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,9.327403677161784e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,9.822192805586384e-05,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,7.254647061927244e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,9.822207357501612e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248962402344,0.0,0.0,0.0004659225523937,289.003173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.69888305664065,252.0500030517578,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.000993822235614,-0.0125244753435254,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.72127342224121,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,9.32728944462724e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.822072752285747e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,7.25455756764859e-05,290.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.822086576605216e-05,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0004659168480429,288.98748779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.68746948242188,252.0500030517578,286.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140896597310984e-09,0.0009938101284205,-0.0125207295641303,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.70893287658692,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,9.32728944462724e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.822072752285747e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,7.25455756764859e-05,290.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,9.822086576605216e-05,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,0.0004659168480429,288.98748779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.68746948242188,252.0500030517578,286.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140896597310984e-09,0.0009938101284205,-0.0125207295641303,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.70893287658692,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.327373118139803e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.82216079137288e-05,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,7.254623051267117e-05,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,9.822174615692349e-05,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0004659210389945,288.9718017578125,294.1499938964844,252.0500030517578,251.4979705810547,252.67626953125,252.0500030517578,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419357660620335e-09,0.000993818975985,-0.0125234518200159,0.0,0.0,0.0,-0.0073618930764496,60.0,-23.697185516357425,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,9.327373118139803e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,9.82216079137288e-05,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,7.254623051267117e-05,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.295166015625,0.0,0.0,9.822174615692349e-05,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,0.0004659210389945,288.9718017578125,294.1499938964844,252.0500030517578,251.4979705810547,252.67626953125,252.0500030517578,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419357660620335e-09,0.000993818975985,-0.0125234518200159,0.0,0.0,0.0,-0.0073618930764496,60.0,-23.697185516357425,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,9.327625593869016e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,9.82242709142156e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,7.254818774526939e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.822440188145264e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,0.0004659336409531,288.9560852050781,294.1499938964844,252.0500030517578,251.4974670410156,252.665267944336,252.0500030517578,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.685932159423828,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,9.327625593869016e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24688720703125,0.0,0.0,9.82242709142156e-05,290.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,7.254818774526939e-05,290.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.822440188145264e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,0.0004659336409531,288.9560852050781,294.1499938964844,252.0500030517578,251.4974670410156,252.665267944336,252.0500030517578,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.685932159423828,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,9.327824227511884e-05,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,9.822636639000848e-05,290.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,7.254973752424121e-05,290.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,9.822649735724552e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681030273437,0.0,0.0,0.0004659435944631,288.9482116699219,294.1499938964844,252.0500030517578,251.49708557128903,252.65985107421875,252.0500030517578,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147551718209797e-09,0.0009938669390976,-0.0125381648540496,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.68049049377441,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.328054875368252e-05,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,9.822879655985162e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,7.255153468577191e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,9.822892752708869e-05,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,0.00046595511958,288.9403381347656,294.1499938964844,252.0500030517578,251.49664306640625,252.65447998046875,252.0500030517578,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456862151622,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.67513465881348,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.32839684537612e-05,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.823239815887064e-05,290.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,7.25541976862587e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25604248046875,0.0,0.0,9.823252912610768e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0004659722035285,288.9308776855469,294.1499938964844,252.0500030517578,251.4960174560547,252.64810180664065,252.0500030517578,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154683790919989e-09,0.0009939279407262,-0.0125568499788641,0.0,0.0,0.0,-0.0073682125657796,60.0,-23.668865203857425,-0.0,-6.735561441928439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,9.328658052254468e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.82351484708488e-05,290.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,7.255622040247545e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,9.823527943808584e-05,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0004659852420445,288.9245910644531,294.1499938964844,252.0500030517578,251.4955444335937,252.6438751220703,252.0500030517578,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931415311623e-09,0.0009939557639881,-0.0125653576105833,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.66476821899414,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.32941256905906e-05,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,9.824309381656347e-05,290.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.256209210027009e-05,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,9.824322478380054e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0004660229606088,288.9088134765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6334381103516,252.0500030517578,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899882987141,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.654767990112305,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445983886719,0.0,0.0,9.32941256905906e-05,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.202880859375,0.0,0.0,9.824309381656347e-05,290.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,7.256209210027009e-05,290.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,9.824322478380054e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0004660229606088,288.9088134765625,294.1499938964844,252.0500030517578,251.4941864013672,252.6334381103516,252.0500030517578,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332783884149e-09,0.0009940360905602,-0.0125899882987141,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.654767990112305,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.330322791356592e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,9.825267625274137e-05,290.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,7.256917160702869e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,9.825280721997842e-05,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0004660683916881,288.8930053710937,294.1499938964844,252.0500030517578,251.4925994873047,252.62319946289065,252.0500030517578,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.64521789550781,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.330322791356592e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,9.825267625274137e-05,290.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,7.256917160702869e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,9.825280721997842e-05,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0004660683916881,288.8930053710937,294.1499938964844,252.0500030517578,251.4925994873047,252.62319946289065,252.0500030517578,286.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.64521789550781,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.331404726253822e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,9.826407040236518e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,7.257758261403069e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,9.826420136960225e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0004661224375013,288.8771667480469,294.1499938964844,252.0500030517578,251.4908142089844,252.61314392089844,252.0500030517578,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192136498521904e-09,0.0009942481992766,-0.0126549704000353,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.63610076904297,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34722900390625,306.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.931436342849127e-21,7.532005350907399e-21,-2.600569210006664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
